time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904480,296.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.788818359375,0.695860743522644,0.1994569152593612,0.1856837421655655,296.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446044921875,0.8377052545547485,0.3567416369915008,0.3444680571556091,296.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8315734863281,0.7929396629333496,0.3000762462615967,0.2147829681634903,296.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8370056152344,0.8110942244529724,0.321200430393219,0.3108198344707489,296.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7861633300781,0.6910814046859741,0.1955267488956451,0.909744143486023,288.8422241210937,291.1499938964844,286.67266845703125,285.9064025878906,287.9056396484375,296.7670593261719,288.9775695800781,1.0,0.4727701246738434,1.0,1.0,0.1920195817947387,1.0,-2.359572172164917,2.0663001537323,0.2932720184326172,1.532459378242493,0.0,0.0,0.0474854782223701,128.07440185546875,95.0,540.5621337890625,-4126.26806640625,1263.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1401062011719,300.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17119.37890625,18000.0,0.0,0.0,0.0982547998428344,0.0,0.0,0.0,0.0,1.0,0.0385753288865089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796920210123062,0.1564083695411682,-0.0767163559794426,0.0,8.848609286360443e-05,0.0,0.0,5.759642601013184,0.0,0.0,0.0,0.2806783616542816,4.0,0.0,1.0
11904540,296.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.00762939453125,0.6894901394844055,0.1944922059774398,0.1788347661495208,296.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.029541015625,0.8336517810821533,0.3499523401260376,0.3352018594741821,296.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0242919921875,0.7883474230766296,0.2942575216293335,0.2087101191282272,296.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02642822265625,0.8063560724258423,0.3144761323928833,0.3018230199813843,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0062866210937,0.6829341650009155,0.1887247860431671,0.8696783185005188,290.0282897949219,291.1499938964844,286.6229858398437,285.8771057128906,289.0678100585937,296.7465209960937,290.0933532714844,1.0,0.4584336280822754,1.0,1.0,0.3200326263904571,1.0,-2.2739038467407227,1.717806696891785,0.5560970902442932,1.202977180480957,0.0,0.0,0.1108450666069984,123.17937469482422,83.0,1241.9090576171875,-4389.0908203125,1146.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0734558105469,302.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17419.99609375,18000.0,0.0,0.0,0.1119518652558326,0.0,0.0,0.0,0.0,1.0,0.0246804803609848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983809679746627,0.171875849366188,-0.0734948739409446,0.0,0.0001008213585009,0.0,0.0,6.503650188446045,0.0,0.0,0.0,0.2854422628879547,4.0,0.0,1.0
11904600,296.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.00762939453125,0.6894901394844055,0.1944922059774398,0.1788347661495208,296.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.029541015625,0.8336517810821533,0.3499523401260376,0.3352018594741821,296.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0242919921875,0.7883474230766296,0.2942575216293335,0.2087101191282272,296.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02642822265625,0.8063560724258423,0.3144761323928833,0.3018230199813843,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0062866210937,0.6829341650009155,0.1887247860431671,0.8696783185005188,290.0282897949219,291.1499938964844,286.6229858398437,285.8771057128906,289.0678100585937,296.7465209960937,290.0933532714844,1.0,0.4584336280822754,1.0,1.0,0.3200326263904571,1.0,-2.2739038467407227,1.717806696891785,0.5560970902442932,1.202977180480957,0.0,0.0,0.1108450666069984,123.17937469482422,83.0,1241.9090576171875,-4389.0908203125,1146.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0734558105469,302.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17419.99609375,18000.0,0.0,0.0,0.1119518652558326,0.0,0.0,0.0,0.0,1.0,0.0246804803609848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983809679746627,0.171875849366188,-0.0734948739409446,0.0,0.0001008213585009,0.0,0.0,6.503650188446045,0.0,0.0,0.0,0.2854422628879547,4.0,0.0,1.0
11904660,296.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6972045898437,0.7064104080200195,0.1953774690628051,0.1777432858943939,296.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7298889160156,0.8518310785293579,0.3500570356845855,0.3330532312393188,296.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7221374511719,0.8071689009666443,0.2948596179485321,0.2075434029102325,296.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7251892089844,0.8237800598144531,0.3142197430133819,0.2994475662708282,296.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943359375,0.6970016360282898,0.1873637586832046,0.8548294305801392,291.7278137207031,291.1499938964844,286.5777893066406,285.85162353515625,291.81201171875,296.7823486328125,291.8248291015625,1.0,0.4450659155845642,0.6000000238418579,0.6000000238418579,0.5920195579528809,1.0,-2.247870683670044,1.0796263217926023,1.1682443618774414,0.5713427662849426,0.0,0.0,0.0,109.87430572509766,71.0,2128.238037109375,-3289.11669921875,1066.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457824707031,302.4375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.736328125,18000.0,0.0,0.0,0.0842957198619842,0.0,0.0,0.0,0.0,1.0,0.0148769933730363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713831260800361,0.1431910544633865,-0.0718079209327697,0.0,7.591485336888582e-05,0.0,0.0,5.534690856933594,0.0,0.0,0.0,0.2856663465499878,4.0,0.0,1.0
11904720,296.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6972045898437,0.7064104080200195,0.1953774690628051,0.1777432858943939,296.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7298889160156,0.8518310785293579,0.3500570356845855,0.3330532312393188,296.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7221374511719,0.8071689009666443,0.2948596179485321,0.2075434029102325,296.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7251892089844,0.8237800598144531,0.3142197430133819,0.2994475662708282,296.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943359375,0.6970016360282898,0.1873637586832046,0.8548294305801392,291.7278137207031,291.1499938964844,286.5777893066406,285.85162353515625,291.81201171875,296.7823486328125,291.8248291015625,1.0,0.4450659155845642,0.6000000238418579,0.6000000238418579,0.5920195579528809,1.0,-2.247870683670044,1.0796263217926023,1.1682443618774414,0.5713427662849426,0.0,0.0,0.0,109.87430572509766,71.0,2128.238037109375,-3289.11669921875,1066.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457824707031,302.4375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.736328125,18000.0,0.0,0.0,0.0842957198619842,0.0,0.0,0.0,0.0,1.0,0.0148769933730363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713831260800361,0.1431910544633865,-0.0718079209327697,0.0,7.591485336888582e-05,0.0,0.0,5.534690856933594,0.0,0.0,0.0,0.2856663465499878,4.0,0.0,1.0
11904780,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.27764892578125,0.7427219152450562,0.201169803738594,0.1813399195671081,296.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3072814941406,0.8953266143798828,0.3558748364448547,0.3367018103599548,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.300537109375,0.8466873168945312,0.300887256860733,0.2104250192642212,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3031311035156,0.8633837103843689,0.3193385899066925,0.302499383687973,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2739562988281,0.7312489151954651,0.1906179040670395,0.861519455909729,293.3054504394531,291.1499938964844,286.5375061035156,285.8303527832031,294.5306396484375,296.8595275878906,293.3795166015625,1.0,0.4347583651542663,0.2000000029802322,0.2000000029802322,0.864006519317627,1.0,-2.271700382232666,0.2499373257160186,2.0217630863189697,-0.2630345225334167,0.0,0.0,0.0,91.9833755493164,59.0,2135.05859375,-0.0,1024.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18573.90234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0238878726959228,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6322144801961258e-05,0.0745763629674911,-0.0745600387454032,0.0,0.0,0.0,0.0,2.857964515686035,0.0,0.0,0.0,0.2787200212478637,4.0,0.0,1.0
11904840,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.27764892578125,0.7427219152450562,0.201169803738594,0.1813399195671081,296.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3072814941406,0.8953266143798828,0.3558748364448547,0.3367018103599548,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.300537109375,0.8466873168945312,0.300887256860733,0.2104250192642212,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3031311035156,0.8633837103843689,0.3193385899066925,0.302499383687973,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2739562988281,0.7312489151954651,0.1906179040670395,0.861519455909729,293.3054504394531,291.1499938964844,286.5375061035156,285.8303527832031,294.5306396484375,296.8595275878906,293.3795166015625,1.0,0.4347583651542663,0.2000000029802322,0.2000000029802322,0.864006519317627,1.0,-2.271700382232666,0.2499373257160186,2.0217630863189697,-0.2630345225334167,0.0,0.0,0.0,91.9833755493164,59.0,2135.05859375,-0.0,1024.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18573.90234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0238878726959228,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6322144801961258e-05,0.0745763629674911,-0.0745600387454032,0.0,0.0,0.0,0.0,2.857964515686035,0.0,0.0,0.0,0.2787200212478637,4.0,0.0,1.0
11904900,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7101135253906,0.7696437835693359,0.2049973607063293,0.184241846203804,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7208557128906,0.9299834966659546,0.3598543703556061,0.3398642241954803,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.71832275390625,0.8765078783035278,0.3049432933330536,0.212819904088974,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.71923828125,0.8939986824989319,0.3229273855686188,0.3052965700626373,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7086486816406,0.755562424659729,0.1932493299245834,0.8703600168228149,293.7201538085937,291.1499938964844,286.5193176269531,285.8213806152344,294.56317138671875,296.9052429199219,293.75201416015625,1.0,0.4308576285839081,0.0,0.0,1.0,1.0,-2.2958343029022217,1.3659657270181924e-05,2.295820713043213,-0.5181373953819275,0.0,0.0,0.0,82.68675231933594,59.0,1599.2530517578125,-0.0,1014.5287475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18370.7109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0263851527124643,0.0,-0.0,-0.0,0.0,0.0,0.0,8.068025636021048e-06,0.0748870372772216,-0.0748789682984352,0.0,0.0,0.0,0.0,2.838787794113159,0.0,0.0,0.0,0.2773463129997253,4.0,0.0,1.0
11904960,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.970458984375,0.8022096157073975,0.2084209024906158,0.1871453374624252,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.97821044921875,0.9697920680046082,0.3633895218372345,0.3430316150188446,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.97637939453125,0.9128692746162416,0.3085692226886749,0.2152188271284103,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.97705078125,0.9327903985977172,0.3261317908763885,0.3081279397010803,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693298339844,0.7858319282531738,0.19581238925457,0.8802705407142639,293.97772216796875,291.1499938964844,286.50250244140625,285.8135986328125,294.5923767089844,296.9489440917969,294.0010986328125,1.0,0.4274579286575317,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.321317195892334,0.220659002661705,2.100658178329468,-0.3034027814865112,0.0,0.0,0.0,74.25749206542969,47.0,1179.9659423828125,-0.0,1007.2705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18237.734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0288304779678583,0.0,-0.0,-0.0,0.0,0.0,0.0,7.826268301869277e-06,0.0753324255347251,-0.0753246024250984,0.0,0.0,0.0,0.0,2.835303544998169,0.0,0.0,0.0,0.2764676213264465,4.0,0.0,1.0
11905020,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.90008544921875,0.8529845476150513,0.2118677645921707,0.1914315819740295,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8451843261719,0.9990000128746032,0.3671783208847046,0.3231528699398041,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.85382080078125,0.9767709970474244,0.3121117353439331,0.2187503576278686,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.84869384765625,0.9915539622306824,0.3291485905647278,0.3122443258762359,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.90948486328125,0.8359257578849792,0.1990170031785965,0.8974066972732544,292.8437805175781,291.1499938964844,286.47320556640625,285.8017578125,290.7777404785156,297.00634765625,292.6419372558594,1.0,0.4199000298976898,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.3319687843322754,1.41133713722229,0.9206317663192748,0.884296178817749,0.0,0.0,0.0,63.55238723754883,65.0,-1762.0106201171875,-0.0,974.5772094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18093.390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0335474796593189,0.0,-0.0,-0.0,0.0,0.0,0.0,7.75928856455721e-06,0.0764309912919998,-0.0764232352375984,0.0,0.0,0.0,0.0,2.8544564247131348,0.0,0.0,0.0,0.2755723595619201,4.0,0.0,1.0
11905080,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.90008544921875,0.8529845476150513,0.2118677645921707,0.1914315819740295,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8451843261719,0.9990000128746032,0.3671783208847046,0.3231528699398041,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.85382080078125,0.9767709970474244,0.3121117353439331,0.2187503576278686,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.84869384765625,0.9915539622306824,0.3291485905647278,0.3122443258762359,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.90948486328125,0.8359257578849792,0.1990170031785965,0.8974066972732544,292.8437805175781,291.1499938964844,286.47320556640625,285.8017578125,290.7777404785156,297.00634765625,292.6419372558594,1.0,0.4199000298976898,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.3319687843322754,1.41133713722229,0.9206317663192748,0.884296178817749,0.0,0.0,0.0,63.55238723754883,65.0,-1762.0106201171875,-0.0,974.5772094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18093.390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0335474796593189,0.0,-0.0,-0.0,0.0,0.0,0.0,7.75928856455721e-06,0.0764309912919998,-0.0764232352375984,0.0,0.0,0.0,0.0,2.8544564247131348,0.0,0.0,0.0,0.2755723595619201,4.0,0.0,1.0
11905140,296.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157775878906,0.8192827701568604,0.0,0.1833179146051406,296.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95184326171875,0.9908851981163024,0.0,0.3389883935451507,296.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671630859375,0.9367656111717224,0.0,0.2113873213529586,296.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617004394531,0.956807255744934,0.0,0.3029326200485229,296.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02313232421875,0.8071363568305969,0.0,0.8743687868118286,288.9556884765625,294.1499938964844,286.45001220703125,285.7951965332031,286.4512634277344,296.9383239746094,288.7803955078125,0.0,0.0,1.0,1.0,0.0,1.0,-2.294275522232056,2.294255256652832,2.011084507103078e-05,1.773294448852539,0.0,0.0,0.0,67.99639892578125,60.0,-4117.1171875,-0.0,954.9517211914062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,19034.392578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.162831363733858e-06,1.2467459782783408e-05,-4.304628873796901e-06,0.0,0.0,0.0,0.0,0.0004864558286499,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157775878906,0.8192827701568604,0.0,0.1833179146051406,296.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95184326171875,0.9908851981163024,0.0,0.3389883935451507,296.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671630859375,0.9367656111717224,0.0,0.2113873213529586,296.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617004394531,0.956807255744934,0.0,0.3029326200485229,296.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02313232421875,0.8071363568305969,0.0,0.8743687868118286,288.9556884765625,294.1499938964844,286.45001220703125,285.7951965332031,286.4512634277344,296.9383239746094,288.7803955078125,0.0,0.0,1.0,1.0,0.0,1.0,-2.294275522232056,2.294255256652832,2.011084507103078e-05,1.773294448852539,0.0,0.0,0.0,67.99639892578125,60.0,-4117.1171875,-0.0,954.9517211914062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,19034.392578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.162831363733858e-06,1.2467459782783408e-05,-4.304628873796901e-06,0.0,0.0,0.0,0.0,0.0004864558286499,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976745605469,0.0,0.0,0.0007517662015743,297.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88287353515625,0.0,0.0,0.0013235078658908,297.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88525390625,0.0,0.0,0.0008350882562808,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843078613281,0.0,0.0,0.0011923189740628,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992919921875,0.0,0.0,0.0036161399912089,288.88336181640625,294.1499938964844,286.4302978515625,285.7915344238281,286.4555053710937,294.5888366699219,290.23956298828125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0047808224335312,0.0069257384166121,-0.0021449162159115,-0.021361643448472,0.0,0.0,0.0,-0.0261677131056785,60.0,-384.0558471679688,-0.0,-5.851526111655403e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.9388611456852356e-21,9.070689729433175e-21,-3.1318285837479386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976745605469,0.0,0.0,0.0007517662015743,297.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88287353515625,0.0,0.0,0.0013235078658908,297.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88525390625,0.0,0.0,0.0008350882562808,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843078613281,0.0,0.0,0.0011923189740628,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992919921875,0.0,0.0,0.0036161399912089,288.88336181640625,294.1499938964844,286.4302978515625,285.7915344238281,286.4555053710937,294.5888366699219,290.23956298828125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0047808224335312,0.0069257384166121,-0.0021449162159115,-0.021361643448472,0.0,0.0,0.0,-0.0261677131056785,60.0,-384.0558471679688,-0.0,-5.851526111655403e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.9388611456852356e-21,9.070689729433175e-21,-3.1318285837479386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000549316406,0.0,0.0,0.0001191259652841,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868103027344,0.0,0.0,0.0001428530522389,297.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.888671875,0.0,0.0,0.0001008481631288,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88787841796875,0.0,0.0,0.000138559640618,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9015808105469,0.0,0.0,0.0005905186408199,288.8875427246094,294.1499938964844,286.420654296875,285.7898254394531,286.45465087890625,292.9888000488281,290.42138671875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013115725014358,0.0042579630389809,-0.0029463907703757,-0.0230068657547235,0.0,0.0,0.0,-0.0097883585840463,60.0,-145.7962188720703,-0.0,-1.1709386171787629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.9388611456852356e-21,9.070689729433175e-21,-3.1318285837479386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90106201171875,0.0,0.0,9.84172584139742e-05,297.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879699707031,0.0,0.0,0.0001041354771587,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898010253906,0.0,0.0,7.678085967199877e-05,297.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890380859375,0.0,0.0,0.0001040127899614,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.902587890625,0.0,0.0,0.0004914851160719,288.8891296386719,294.1499938964844,286.4111328125,285.78814697265625,286.45428466796875,291.6180419921875,290.4769897460937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010499650379642,0.0011396444169804,-8.967935718828812e-05,-0.0262080281972885,0.0,0.0,0.0,-0.0098148407414555,60.0,-55.090240478515625,-0.0,-7.516435118759547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0887561594958384e-21,7.772285970776282e-21,-2.6835300132288338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.902099609375,0.0,0.0,9.786962618818508e-05,297.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890991210937,0.0,0.0,0.0001030739877023,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908996582031,0.0,0.0,7.6126707426738e-05,297.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89013671875,0.0,0.0,0.0001030708663165,297.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90362548828125,0.0,0.0,0.0004888757830485,288.8907165527344,294.1499938964844,286.4017639160156,285.7865600585937,286.4538269042969,290.5233154296875,290.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429910616949,5.1539036149961255e-08,0.0010429394897073,-0.0275207348167896,0.0,0.0,0.0,-0.0102022280916571,60.0,-21.908504486083984,-0.0,-7.41683550131711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.941928773490193e-21,-7.54803035968848e-21,2.606101384249896e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031982421875,0.0,0.0,9.791485354071484e-05,297.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8902893066406,0.0,0.0,0.0001031095380312,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8920593261719,0.0,0.0,7.615619688294828e-05,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8913269042969,0.0,0.0,0.0001031093925121,297.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046936035156,0.0,0.0,0.0004891048884019,288.89239501953125,294.1499938964844,286.3924865722656,285.7850036621094,286.45330810546875,289.6510925292969,290.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434406576678,1.0943272066299414e-08,0.0010434297146275,-0.0277161281555891,0.0,0.0,0.0,-0.0102378837764263,60.0,-9.831550598144531,-0.0,-7.423271597417624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384435481456026e-21,-7.542707000082304e-21,2.604263653885093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049072265625,0.0,0.0,9.80086624622345e-05,297.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89208984375,0.0,0.0,0.0001032080326694,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89385986328125,0.0,0.0,7.622902194270864e-05,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89312744140625,0.0,0.0,0.0001032079599099,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064025878906,0.0,0.0,0.0004895735182799,288.8949584960937,294.1499938964844,286.3793029785156,285.7828369140625,286.452392578125,288.6928100585937,290.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444379877299,1.1060413918073664e-08,0.0010444269282743,-0.0280227474868297,0.0,0.0,0.0,-0.0102959340438246,60.0,-4.507269859313965,-0.0,-7.437469662363584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90557861328125,0.0,0.0,9.804659202927724e-05,297.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,0.0001032479704008,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89459228515625,0.0,0.0,7.625851867487654e-05,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89385986328125,0.0,0.0,0.0001032478976412,297.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070739746094,0.0,0.0,0.0004897629842162,288.89599609375,294.1499938964844,286.3743591308594,285.78204345703125,286.4520263671875,288.4040222167969,290.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.829021692276001,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070129394531,0.0,0.0,9.812695498112588e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8943786621094,0.0,0.0,0.0001033325970638,297.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961181640625,0.0,0.0,7.632102642673999e-05,297.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953857421875,0.0,0.0,0.0001033325315802,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90850830078125,0.0,0.0,0.0004901644424535,288.8981628417969,294.1499938964844,286.3643798828125,285.7804260253906,286.451171875,287.9185485839844,290.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207609951213726e-08,0.0010456854943186,-0.0284080151468515,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.21194076538086,-0.0,-7.455408024270582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.908203125,0.0,0.0,9.819299884838983e-05,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8956298828125,0.0,0.0,0.0001034021479426,297.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973693847656,0.0,0.0,7.637239468749613e-05,297.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966369628906,0.0,0.0,0.0001034020751831,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90966796875,0.0,0.0,0.0004904943634755,288.8999328613281,294.1499938964844,286.35662841796875,285.7791748046875,286.4504089355469,287.6158447265625,290.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289801093994356e-08,0.0010463882936164,-0.0286231357604265,0.0,0.0,0.0,-0.0104096503928303,60.0,-3.0388083457946777,-0.0,-7.465433782272157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,9.835150558501482e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8986511230469,0.0,0.0,0.0001035690584103,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.900390625,0.0,0.0,7.649567851331085e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.899658203125,0.0,0.0,0.0001035689856507,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125366210937,0.0,0.0,0.0004912861040793,288.9041442871094,294.1499938964844,286.3393249511719,285.7763977050781,286.4485168457031,287.11865234375,290.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487063744652914e-08,0.0010480749187991,-0.0291394181549549,0.0,0.0,0.0,-0.0105074411258101,60.0,-2.93009877204895,-0.0,-7.489523312642633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,9.835150558501482e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8986511230469,0.0,0.0,0.0001035690584103,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.900390625,0.0,0.0,7.649567851331085e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.899658203125,0.0,0.0,0.0001035689856507,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125366210937,0.0,0.0,0.0004912861040793,288.9041442871094,294.1499938964844,286.3393249511719,285.7763977050781,286.4485168457031,287.11865234375,290.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487063744652914e-08,0.0010480749187991,-0.0291394181549549,0.0,0.0,0.0,-0.0105074411258101,60.0,-2.93009877204895,-0.0,-7.489523312642633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9141540527344,0.0,0.0,9.85197038971819e-05,297.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90191650390625,0.0,0.0,0.0001037461770465,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035949707031,0.0,0.0,7.662650023121387e-05,297.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90289306640625,0.0,0.0,0.0001037461042869,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91558837890625,0.0,0.0,0.0004921262734569,288.90869140625,294.1499938964844,286.3223876953125,285.77362060546875,286.4463195800781,286.80499267578125,290.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696412727246752e-08,0.0010498650372028,-0.0296873096376657,0.0,0.0,0.0,-0.0106112239882349,60.0,-2.912215232849121,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9141540527344,0.0,0.0,9.85197038971819e-05,297.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90191650390625,0.0,0.0,0.0001037461770465,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035949707031,0.0,0.0,7.662650023121387e-05,297.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90289306640625,0.0,0.0,0.0001037461042869,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91558837890625,0.0,0.0,0.0004921262734569,288.90869140625,294.1499938964844,286.3223876953125,285.77362060546875,286.4463195800781,286.80499267578125,290.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696412727246752e-08,0.0010498650372028,-0.0296873096376657,0.0,0.0,0.0,-0.0106112239882349,60.0,-2.912215232849121,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.915771484375,0.0,0.0,9.86066515906714e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035949707031,0.0,0.0,0.0001038377376971,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053039550781,0.0,0.0,7.669412298128009e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90460205078125,0.0,0.0,0.0001038376649376,297.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172058105469,0.0,0.0,0.0004925606190226,288.9110412597656,294.1499938964844,286.3140563964844,285.772216796875,286.44512939453125,286.694580078125,290.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804637267687212e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648756191134,60.0,-2.909329652786255,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174499511719,0.0,0.0,9.869506902759896e-05,297.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053649902344,0.0,0.0,0.0001039308408508,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90704345703125,0.0,0.0,7.676288805669174e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063415527344,0.0,0.0,0.0001039307753671,297.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188842773437,0.0,0.0,0.0004930022987537,288.9134826660156,294.1499938964844,286.3058166503906,285.7707824707031,286.4438781738281,286.6065368652344,290.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914691455672257e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-2.907612562179565,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92095947265625,0.0,0.0,9.887495980365202e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90899658203125,0.0,0.0,0.0001041202704072,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106750488281,0.0,0.0,7.690280472161248e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90997314453125,0.0,0.0,0.0001041202049236,297.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223327636719,0.0,0.0,0.0004939008504152,288.91851806640625,294.1499938964844,286.2894897460937,285.7678527832031,286.4411315917969,286.4794616699219,290.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138614557954952e-08,0.0010536460904404,-0.0308445189148187,0.0,0.0,0.0,-0.0108304414898157,60.0,-2.905803203582764,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92095947265625,0.0,0.0,9.887495980365202e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90899658203125,0.0,0.0,0.0001041202704072,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106750488281,0.0,0.0,7.690280472161248e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90997314453125,0.0,0.0,0.0001041202049236,297.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223327636719,0.0,0.0,0.0004939008504152,288.91851806640625,294.1499938964844,286.2894897460937,285.7678527832031,286.4411315917969,286.4794616699219,290.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138614557954952e-08,0.0010536460904404,-0.0308445189148187,0.0,0.0,0.0,-0.0108304414898157,60.0,-2.905803203582764,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92462158203125,0.0,0.0,9.905666956910864e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,0.0001043116280925,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144897460937,0.0,0.0,7.7044140198268e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9137878417969,0.0,0.0,0.0001043115553329,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,0.0004948085988871,288.923828125,294.1499938964844,286.2734680175781,285.7647705078125,286.43817138671875,286.39666748046875,290.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.2364813173348921e-08,0.0010555802145972,-0.0314364172518253,0.0,0.0,0.0,-0.0109425773844122,60.0,-2.90531325340271,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92462158203125,0.0,0.0,9.905666956910864e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,0.0001043116280925,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144897460937,0.0,0.0,7.7044140198268e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9137878417969,0.0,0.0,0.0001043115553329,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,0.0004948085988871,288.923828125,294.1499938964844,286.2734680175781,285.7647705078125,286.43817138671875,286.39666748046875,290.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.2364813173348921e-08,0.0010555802145972,-0.0314364172518253,0.0,0.0,0.0,-0.0109425773844122,60.0,-2.90531325340271,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9284973144531,0.0,0.0,9.923751349560916e-05,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9168701171875,0.0,0.0,0.0001045020544552,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184875488281,0.0,0.0,7.718479173490778e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178161621094,0.0,0.0,0.0001045019889716,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92987060546875,0.0,0.0,0.0004957118653692,288.9293518066406,294.1499938964844,286.25762939453125,285.7614440917969,286.4349365234375,286.3409118652344,290.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589920217465078e-08,0.0010575050255283,-0.0320254229009151,0.0,0.0,0.0,-0.011054172180593,60.0,-2.9058260917663574,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9284973144531,0.0,0.0,9.923751349560916e-05,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9168701171875,0.0,0.0,0.0001045020544552,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184875488281,0.0,0.0,7.718479173490778e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178161621094,0.0,0.0,0.0001045019889716,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92987060546875,0.0,0.0,0.0004957118653692,288.9293518066406,294.1499938964844,286.25762939453125,285.7614440917969,286.4349365234375,286.3409118652344,290.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589920217465078e-08,0.0010575050255283,-0.0320254229009151,0.0,0.0,0.0,-0.011054172180593,60.0,-2.9058260917663574,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325256347656,0.0,0.0,9.941485041053966e-05,297.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210510253906,0.0,0.0,0.0001046887991833,297.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226379394531,0.0,0.0,7.732271478744224e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219665527344,0.0,0.0,0.0001046887336997,297.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338684082031,0.0,0.0,0.0004965977277606,288.93505859375,294.1499938964844,286.24200439453125,285.75787353515625,286.43145751953125,286.3016052246094,290.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636072397232,60.0,-2.907193422317505,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
