time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906640,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325256347656,0.0,0.0,9.941485041053966e-05,297.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210510253906,0.0,0.0,0.0001046887991833,297.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226379394531,0.0,0.0,7.732271478744224e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219665527344,0.0,0.0,0.0001046887336997,297.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338684082031,0.0,0.0,0.0004965977277606,288.93505859375,294.1499938964844,286.24200439453125,285.75787353515625,286.43145751953125,286.3016052246094,290.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636072397232,60.0,-2.907193422317505,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346008300781,0.0,0.0,9.95014197542332e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232177734375,0.0,0.0,0.0001047799596562,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247741699219,0.0,0.0,7.73900537751615e-05,297.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92413330078125,0.0,0.0,0.0001047798941726,297.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359436035156,0.0,0.0,0.0004970302106812,288.9380187988281,294.1499938964844,286.2342529296875,285.7559814453125,286.4296264648437,286.285888671875,290.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918433434094824e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-2.908159017562866,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367370605469,0.0,0.0,9.958620648831128e-05,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253845214844,0.0,0.0,0.0001048692429321,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269714355469,0.0,0.0,7.745599577901885e-05,297.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263000488281,0.0,0.0,0.0001048691847245,297.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93804931640625,0.0,0.0,0.000497453729622,288.94097900390625,294.1499938964844,286.2265014648437,285.75396728515625,286.4277648925781,286.2720642089844,290.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-2.9092938899993896,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410705566406,0.0,0.0,9.974936256185174e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299011230469,0.0,0.0,0.0001050410501193,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314270019531,0.0,0.0,7.758289575576782e-05,297.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,0.0001050409919116,297.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423828125,0.0,0.0,0.0004982686950825,288.9471130371094,294.1499938964844,286.21112060546875,285.74969482421875,286.423828125,286.2483215332031,290.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047901409604e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-2.912017583847046,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410705566406,0.0,0.0,9.974936256185174e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299011230469,0.0,0.0,0.0001050410501193,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314270019531,0.0,0.0,7.758289575576782e-05,297.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,0.0001050409919116,297.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423828125,0.0,0.0,0.0004982686950825,288.9471130371094,294.1499938964844,286.21112060546875,285.74969482421875,286.423828125,286.2483215332031,290.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047901409604e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-2.912017583847046,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9439392089844,0.0,0.0,9.984856296796352e-05,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328308105469,0.0,0.0,0.0001051455183187,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93438720703125,0.0,0.0,7.766005001030862e-05,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0001051454528351,297.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452209472656,0.0,0.0,0.0004987642168998,288.9511108398437,294.1499938964844,286.2013244628906,285.7467041015625,286.42120361328125,286.2350769042969,290.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-2.9140446186065674,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.945556640625,0.0,0.0,9.990237595047802e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345397949219,0.0,0.0,0.0001052021834766,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360656738281,0.0,0.0,7.77019013185054e-05,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354248046875,0.0,0.0,0.000105202117993,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94683837890625,0.0,0.0,0.0004990330198779,288.953369140625,294.1499938964844,286.1958312988281,285.7449645996094,286.419677734375,286.2280578613281,290.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-2.9152700901031494,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501953125,0.0,0.0,0.0001000436968752,297.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393005371094,0.0,0.0,0.0001053509986377,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407958984375,0.0,0.0,7.781181921018288e-05,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.940185546875,0.0,0.0,0.00010535094043,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.0,0.0,0.0004997389623895,288.9598388671875,294.1499938964844,286.1805725097656,285.73974609375,286.4153137207031,286.2098083496094,290.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516241639852,60.0,-2.91896915435791,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501953125,0.0,0.0,0.0001000436968752,297.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393005371094,0.0,0.0,0.0001053509986377,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407958984375,0.0,0.0,7.781181921018288e-05,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.940185546875,0.0,0.0,0.00010535094043,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.0,0.0,0.0004997389623895,288.9598388671875,294.1499938964844,286.1805725097656,285.73974609375,286.4153137207031,286.2098083496094,290.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516241639852,60.0,-2.91896915435791,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549255371094,0.0,0.0,0.0001001721902866,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441833496094,0.0,0.0,0.0001054863023455,297.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9456787109375,0.0,0.0,7.791175448801368e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.945068359375,0.0,0.0,0.0001054862441378,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9561767578125,0.0,0.0,0.0005003808182664,288.9664001464844,294.1499938964844,286.1653137207031,285.7339782714844,286.4107360839844,286.1927185058594,290.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753257199766722e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-2.923048257827759,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549255371094,0.0,0.0,0.0001001721902866,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441833496094,0.0,0.0,0.0001054863023455,297.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9456787109375,0.0,0.0,7.791175448801368e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.945068359375,0.0,0.0,0.0001054862441378,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9561767578125,0.0,0.0,0.0005003808182664,288.9664001464844,294.1499938964844,286.1653137207031,285.7339782714844,286.4107360839844,286.1927185058594,290.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753257199766722e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-2.923048257827759,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573669433594,0.0,0.0,0.0001002313802018,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466857910156,0.0,0.0,0.0001055486354744,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481811523437,0.0,0.0,7.795779674779624e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9475402832031,0.0,0.0,0.0001055485699907,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9585876464844,0.0,0.0,0.0005006764549762,288.9697570800781,294.1499938964844,286.1576538085937,285.7308654785156,286.4083557128906,286.1844787597656,290.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-2.9252138137817383,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598083496094,0.0,0.0,0.000100287143141,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94921875,0.0,0.0,0.0001056073524523,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95068359375,0.0,0.0,7.800116145517677e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500732421875,0.0,0.0,0.0001056072942446,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610290527344,0.0,0.0,0.0005009550368413,288.97314453125,294.1499938964844,286.1499938964844,285.72760009765625,286.40594482421875,286.17633056640625,290.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686891619116,1.3896281458869453e-08,0.0010686753084883,-0.0354429446160793,0.0,0.0,0.0,-0.0117017906159162,60.0,-2.9274566173553467,-0.0,-7.786864841818898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647827148437,0.0,0.0,0.0001003987999865,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.954345703125,0.0,0.0,0.0001057249319273,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557800292969,0.0,0.0,7.808800728525966e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9551696777344,0.0,0.0,0.0001057248664437,297.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96600341796875,0.0,0.0,0.0005015127826482,288.97998046875,294.1499938964844,286.1346130371094,285.7205505371094,286.40093994140625,286.1602783203125,290.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698770638555,1.4035196116424233e-08,0.0010698630940169,-0.0358062833547592,0.0,0.0,0.0,-0.0117706563323736,60.0,-2.932264566421509,-0.0,-7.804185742088522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647827148437,0.0,0.0,0.0001003987999865,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.954345703125,0.0,0.0,0.0001057249319273,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557800292969,0.0,0.0,7.808800728525966e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9551696777344,0.0,0.0,0.0001057248664437,297.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96600341796875,0.0,0.0,0.0005015127826482,288.97998046875,294.1499938964844,286.1346130371094,285.7205505371094,286.40093994140625,286.1602783203125,290.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698770638555,1.4035196116424233e-08,0.0010698630940169,-0.0358062833547592,0.0,0.0,0.0,-0.0117706563323736,60.0,-2.932264566421509,-0.0,-7.804185742088522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698791503906,0.0,0.0,0.0001005146987154,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595642089844,0.0,0.0,0.0001058469788404,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96099853515625,0.0,0.0,7.817814912414178e-05,297.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603881835937,0.0,0.0,0.0001058469206327,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710998535156,0.0,0.0,0.0005020917160436,288.9869384765625,294.1499938964844,286.119140625,285.7127990722656,286.395751953125,286.1444091796875,290.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179406093717262e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-2.937828063964844,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698791503906,0.0,0.0,0.0001005146987154,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595642089844,0.0,0.0,0.0001058469788404,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96099853515625,0.0,0.0,7.817814912414178e-05,297.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603881835937,0.0,0.0,0.0001058469206327,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710998535156,0.0,0.0,0.0005020917160436,288.9869384765625,294.1499938964844,286.119140625,285.7127990722656,286.395751953125,286.1444091796875,290.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179406093717262e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-2.937828063964844,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750671386719,0.0,0.0,0.0001006159000098,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.96490478515625,0.0,0.0,0.0001059535425156,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96630859375,0.0,0.0,7.825686043361202e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657287597656,0.0,0.0,0.0001059534843079,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97625732421875,0.0,0.0,0.0005025972495786,288.9940185546875,294.1499938964844,286.1034851074219,285.7042541503906,286.3903503417969,286.1285400390625,290.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305297391103975e-08,0.0010721726575866,-0.0365127064287662,0.0,0.0,0.0,-0.0119045563042163,60.0,-2.9438722133636475,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750671386719,0.0,0.0,0.0001006159000098,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.96490478515625,0.0,0.0,0.0001059535425156,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96630859375,0.0,0.0,7.825686043361202e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657287597656,0.0,0.0,0.0001059534843079,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97625732421875,0.0,0.0,0.0005025972495786,288.9940185546875,294.1499938964844,286.1034851074219,285.7042541503906,286.3903503417969,286.1285400390625,290.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305297391103975e-08,0.0010721726575866,-0.0365127064287662,0.0,0.0,0.0,-0.0119045563042163,60.0,-2.9438722133636475,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,0.0001006920501822,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703063964844,0.0,0.0,0.0001060337308445,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717102050781,0.0,0.0,7.831608672859147e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711303710937,0.0,0.0,0.0001060336726368,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815368652344,0.0,0.0,0.0005029776366427,289.0011901855469,294.1499938964844,286.0876770019531,285.69488525390625,286.384765625,286.1126403808594,290.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-2.949991464614868,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,0.0001006920501822,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703063964844,0.0,0.0,0.0001060337308445,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717102050781,0.0,0.0,7.831608672859147e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711303710937,0.0,0.0,0.0001060336726368,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815368652344,0.0,0.0,0.0005029776366427,289.0011901855469,294.1499938964844,286.0876770019531,285.69488525390625,286.384765625,286.1126403808594,290.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-2.949991464614868,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830322265625,0.0,0.0,0.0001007199316518,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730529785156,0.0,0.0,0.0001060630893334,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.97442626953125,0.0,0.0,7.833777635823935e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9738464355469,0.0,0.0,0.0001060630311258,297.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.98419189453125,0.0,0.0,0.0005031168693676,289.0047912597656,294.1499938964844,286.0796813964844,285.6898803710937,286.38189697265625,286.10467529296875,290.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434610839941796e-08,0.0010732783703133,-0.0368508957326412,0.0,0.0,0.0,-0.0119686629623174,60.0,-2.9530091285705566,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857177734375,0.0,0.0,0.0001007414757623,297.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757995605469,0.0,0.0,0.0001060857757693,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9771728515625,0.0,0.0,7.835453288862482e-05,297.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97662353515625,0.0,0.0,0.0001060857175616,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98687744140625,0.0,0.0,0.0005032244953326,289.0084228515625,294.1499938964844,286.0716247558594,285.68463134765625,286.37896728515625,286.0966796875,290.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461351227623709e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-2.9559919834136963,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911804199219,0.0,0.0,0.0001007685932563,297.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813842773437,0.0,0.0,0.0001061143266269,297.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827575683594,0.0,0.0,7.837561861379072e-05,297.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.982177734375,0.0,0.0,0.0001061142756952,297.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923095703125,0.0,0.0,0.0005033599445596,289.0157470703125,294.1499938964844,286.0553283691406,285.6734619140625,286.3729553222656,286.08056640625,290.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738087585195,1.4494934141850992e-08,0.0010737943230196,-0.0370086543262004,0.0,0.0,0.0,-0.0119985677301883,60.0,-2.9618985652923584,-0.0,-7.861646622586704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911804199219,0.0,0.0,0.0001007685932563,297.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813842773437,0.0,0.0,0.0001061143266269,297.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827575683594,0.0,0.0,7.837561861379072e-05,297.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.982177734375,0.0,0.0,0.0001061142756952,297.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923095703125,0.0,0.0,0.0005033599445596,289.0157470703125,294.1499938964844,286.0553283691406,285.6734619140625,286.3729553222656,286.08056640625,290.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738087585195,1.4494934141850992e-08,0.0010737943230196,-0.0370086543262004,0.0,0.0,0.0,-0.0119985677301883,60.0,-2.9618985652923584,-0.0,-7.861646622586704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951477050781,0.0,0.0,0.0001007783212116,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854431152344,0.0,0.0,0.0001061245711753,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867858886719,0.0,0.0,7.838318560970947e-05,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862365722656,0.0,0.0,0.0001061245129676,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99627685546875,0.0,0.0,0.0005034085479564,289.0210876464844,294.1499938964844,286.0434265136719,285.664794921875,286.3685302734375,286.06884765625,290.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506905010591709e-08,0.0010738966520875,-0.0370399579405784,0.0,0.0,0.0,-0.0120045021176338,60.0,-2.9661755561828613,-0.0,-7.863145157216422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967041015625,0.0,0.0,0.0001007805694825,297.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9870300292969,0.0,0.0,0.0001061269431374,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9883728027344,0.0,0.0,7.838493911549449e-05,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878234863281,0.0,0.0,0.0001061268849298,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.997802734375,0.0,0.0,0.000503419782035,289.0231628417969,294.1499938964844,286.0387268066406,285.6612548828125,286.36676025390625,286.0642395019531,290.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739347198978,1.450965303462226e-08,0.0010739201679825,-0.0370471477508544,0.0,0.0,0.0,-0.0120058646425604,60.0,-2.967864751815796,-0.0,-7.86348905990053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022888183594,0.0,0.0,0.0001007843093248,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927673339844,0.0,0.0,0.0001061308721546,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,7.838784222258255e-05,297.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935302734375,0.0,0.0,0.0001061308212229,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033874511719,0.0,0.0,0.0005034384666942,289.0306091308594,294.1499938964844,286.02178955078125,285.64801025390625,286.3603515625,286.0477294921875,290.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514103696683378e-08,0.0010739582357928,-0.0370587855577468,0.0,0.0,0.0,-0.0120080718770623,60.0,-2.9740922451019287,-0.0,-7.864046835948103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022888183594,0.0,0.0,0.0001007843093248,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927673339844,0.0,0.0,0.0001061308721546,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,7.838784222258255e-05,297.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935302734375,0.0,0.0,0.0001061308212229,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033874511719,0.0,0.0,0.0005034384666942,289.0306091308594,294.1499938964844,286.02178955078125,285.64801025390625,286.3603515625,286.0477294921875,290.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514103696683378e-08,0.0010739582357928,-0.0370587855577468,0.0,0.0,0.0,-0.0120080718770623,60.0,-2.9740922451019287,-0.0,-7.864046835948103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,0.0001007847604341,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99853515625,0.0,0.0,0.0001061313450918,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9998474121094,0.0,0.0,7.838819146854803e-05,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992980957031,0.0,0.0,0.0001061312941601,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.009033203125,0.0,0.0,0.0005034407367929,289.0381164550781,294.1499938964844,286.0044860839844,285.6336669921875,286.353759765625,286.0308837890625,290.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514465185300196e-08,0.0010739613790065,-0.0370597317814827,0.0,0.0,0.0,-0.0120082506909966,60.0,-2.980755090713501,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,0.0001007847604341,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99853515625,0.0,0.0,0.0001061313450918,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9998474121094,0.0,0.0,7.838819146854803e-05,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992980957031,0.0,0.0,0.0001061312941601,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.009033203125,0.0,0.0,0.0005034407367929,289.0381164550781,294.1499938964844,286.0044860839844,285.6336669921875,286.353759765625,286.0308837890625,290.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514465185300196e-08,0.0010739613790065,-0.0370597317814827,0.0,0.0,0.0,-0.0120082506909966,60.0,-2.980755090713501,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107727050781,0.0,0.0,0.0001007846367429,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014343261719,0.0,0.0,0.0001061312141246,297.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00274658203125,0.0,0.0,7.838809688109905e-05,297.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.002197265625,0.0,0.0,0.0001061311631929,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118713378906,0.0,0.0,0.0005034400965087,289.0419006347656,294.1499938964844,285.9956970214844,285.6260681152344,286.3503723144531,286.0223693847656,290.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514209389915322e-08,0.0010739591671153,-0.0370590612292289,0.0,0.0,0.0,-0.0120081240311265,60.0,-2.9842891693115234,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136413574219,0.0,0.0,0.0001007845421554,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043640136719,0.0,0.0,0.0001061311195371,297.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0056457519531,0.0,0.0,7.83880241215229e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.005126953125,0.0,0.0,0.0001061310613295,297.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01470947265625,0.0,0.0,0.0005034396308474,289.0456848144531,294.1499938964844,285.9867858886719,285.6181640625,286.3469543457031,286.01373291015625,290.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-2.987970352172852,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193786621094,0.0,0.0,0.000100784782262,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01025390625,0.0,0.0,0.0001061313741956,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115051269531,0.0,0.0,7.838821329642087e-05,297.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.010986328125,0.0,0.0,0.0001061313232639,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204467773437,0.0,0.0,0.0005034408532083,289.0532531738281,294.1499938964844,285.9686279296875,285.6014099121094,286.3399353027344,285.9962158203125,290.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514102808504958e-08,0.0010739582357928,-0.0370587818324565,0.0,0.0,0.0,-0.0120080709457397,60.0,-2.9957926273345947,-0.0,-7.864046835948103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193786621094,0.0,0.0,0.000100784782262,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01025390625,0.0,0.0,0.0001061313741956,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115051269531,0.0,0.0,7.838821329642087e-05,297.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.010986328125,0.0,0.0,0.0001061313232639,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204467773437,0.0,0.0,0.0005034408532083,289.0532531738281,294.1499938964844,285.9686279296875,285.6014099121094,286.3399353027344,285.9962158203125,290.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514102808504958e-08,0.0010739582357928,-0.0370587818324565,0.0,0.0,0.0,-0.0120080709457397,60.0,-2.9957926273345947,-0.0,-7.864046835948103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02520751953125,0.0,0.0,0.0001007850223686,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01617431640625,0.0,0.0,0.0001061316215782,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174255371094,0.0,0.0,7.838839519536123e-05,297.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01690673828125,0.0,0.0,0.0001061315706465,297.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262451171875,0.0,0.0,0.0005034420173615,289.0608825683594,294.1499938964844,285.95001220703125,285.5834045410156,286.33270263671875,285.9782409667969,290.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514204060844804e-08,0.0010739591671153,-0.037059050053358,0.0,0.0,0.0,-0.0120081212371587,60.0,-3.004242420196533,-0.0,-7.864059625717348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02520751953125,0.0,0.0,0.0001007850223686,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01617431640625,0.0,0.0,0.0001061316215782,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174255371094,0.0,0.0,7.838839519536123e-05,297.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01690673828125,0.0,0.0,0.0001061315706465,297.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262451171875,0.0,0.0,0.0005034420173615,289.0608825683594,294.1499938964844,285.95001220703125,285.5834045410156,286.33270263671875,285.9782409667969,290.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514204060844804e-08,0.0010739591671153,-0.037059050053358,0.0,0.0,0.0,-0.0120081212371587,60.0,-3.004242420196533,-0.0,-7.864059625717348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310363769531,0.0,0.0,0.0001007722312351,297.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02215576171875,0.0,0.0,0.0001061181465047,297.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233764648437,0.0,0.0,7.837844896130264e-05,297.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228576660156,0.0,0.0,0.000106118095573,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320739746094,0.0,0.0,0.0005033781635574,289.06854248046875,294.1499938964844,285.9309387207031,285.5637512207031,286.3252258300781,285.9598693847656,290.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738357668742,1.4498071188029373e-08,0.001073821214959,-0.037016861140728,0.0,0.0,0.0,-0.0120001239702105,60.0,-3.0131406784057617,-0.0,-7.862038842176845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310363769531,0.0,0.0,0.0001007722312351,297.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02215576171875,0.0,0.0,0.0001061181465047,297.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233764648437,0.0,0.0,7.837844896130264e-05,297.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228576660156,0.0,0.0,0.000106118095573,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320739746094,0.0,0.0,0.0005033781635574,289.06854248046875,294.1499938964844,285.9309387207031,285.5637512207031,286.3252258300781,285.9598693847656,290.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738357668742,1.4498071188029373e-08,0.001073821214959,-0.037016861140728,0.0,0.0,0.0,-0.0120001239702105,60.0,-3.0131406784057617,-0.0,-7.862038842176845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
