time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03692626953125,0.0,0.0,0.0001007258397294,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02813720703125,0.0,0.0,0.0001060692884493,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02935791015625,0.0,0.0,7.834236021153629e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02886962890625,0.0,0.0,0.0001060692447936,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379638671875,0.0,0.0,0.0005031463806517,289.07623291015625,294.1499938964844,285.9115295410156,285.542236328125,286.31756591796875,285.94110107421875,290.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733399540185,1.4440071360866114e-08,0.0010733255185186,-0.0368651784956455,0.0,0.0,0.0,-0.0119713712483644,60.0,-3.021854877471924,-0.0,-7.854777805960111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03692626953125,0.0,0.0,0.0001007258397294,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02813720703125,0.0,0.0,0.0001060692884493,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02935791015625,0.0,0.0,7.834236021153629e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02886962890625,0.0,0.0,0.0001060692447936,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379638671875,0.0,0.0,0.0005031463806517,289.07623291015625,294.1499938964844,285.9115295410156,285.542236328125,286.31756591796875,285.94110107421875,290.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733399540185,1.4440071360866114e-08,0.0010733255185186,-0.0368651784956455,0.0,0.0,0.0,-0.0119713712483644,60.0,-3.021854877471924,-0.0,-7.854777805960111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0398864746094,0.0,0.0,0.0001006850216072,297.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311584472656,0.0,0.0,0.0001060263166436,297.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,7.831062248442322e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318603515625,0.0,0.0,0.0001060262657119,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408935546875,0.0,0.0,0.0005029425374232,289.0800476074219,294.1499938964844,285.9017028808594,285.5307922363281,286.3136291503906,285.9316101074219,290.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729043278843,1.4389121005820016e-08,0.0010728898923844,-0.0367319323122501,0.0,0.0,0.0,-0.0119461137801408,60.0,-3.025964975357056,-0.0,-7.848402816534873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428466796875,0.0,0.0,0.0001006286111078,297.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341796875,0.0,0.0,0.0001059669011738,297.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.035400390625,0.0,0.0,7.826674118405208e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0348815917969,0.0,0.0,0.000105966857518,297.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438537597656,0.0,0.0,0.0005026607541367,289.0838928222656,294.1499938964844,285.8918151855469,285.5189819335937,286.3096618652344,285.9220275878906,290.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723024606704,1.4318729313345102e-08,0.0010722881415858,-0.0365478359162807,0.0,0.0,0.0,-0.0119112180545926,60.0,-3.029801607131958,-0.0,-7.839598481496068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487976074219,0.0,0.0,0.0001004607111099,297.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0402526855469,0.0,0.0,0.0001057900954037,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414428710937,0.0,0.0,7.813615229679272e-05,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409545898437,0.0,0.0,0.000105790044472,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498046875,0.0,0.0,0.0005018220399506,289.0915832519531,294.1499938964844,285.8717956542969,285.4941101074219,286.3015441894531,285.9027709960937,290.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109321710975564e-08,0.0010704979067668,-0.036000158637762,0.0,0.0,0.0,-0.011807408183813,60.0,-3.0363385677337646,-0.0,-7.813436297965384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487976074219,0.0,0.0,0.0001004607111099,297.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0402526855469,0.0,0.0,0.0001057900954037,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414428710937,0.0,0.0,7.813615229679272e-05,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409545898437,0.0,0.0,0.000105790044472,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498046875,0.0,0.0,0.0005018220399506,289.0915832519531,294.1499938964844,285.8717956542969,285.4941101074219,286.3015441894531,285.9027709960937,290.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109321710975564e-08,0.0010704979067668,-0.036000158637762,0.0,0.0,0.0,-0.011807408183813,60.0,-3.0363385677337646,-0.0,-7.813436297965384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0535583496094,0.0,0.0,0.0001002734788926,297.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04510498046875,0.0,0.0,0.0001055929315043,297.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462951660156,0.0,0.0,7.799053128110245e-05,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458068847656,0.0,0.0,0.0001055928878486,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545654296875,0.0,0.0,0.0005008868174627,289.0977478027344,294.1499938964844,285.8556213378906,285.47314453125,286.2948913574219,285.88726806640625,290.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685158194974,1.3875874671498424e-08,0.0010685019660741,-0.0353895686566829,0.0,0.0,0.0,-0.0116916792467236,60.0,-3.040246963500977,-0.0,-7.784321809367611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05474853515625,0.0,0.0,0.0001002212084131,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463256835937,0.0,0.0,0.000105537888885,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474853515625,0.0,0.0,7.794987322995439e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469970703125,0.0,0.0,0.0001055378379533,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557556152344,0.0,0.0,0.0005006256978958,289.0992736816406,294.1499938964844,285.8515319824219,285.4677734375,286.293212890625,285.8833923339844,290.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679585393518,1.3810701027239249e-08,0.0010679446859285,-0.035219095647335,0.0,0.0,0.0,-0.0116593707352876,60.0,-3.041056156158448,-0.0,-7.776203858611552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06072998046875,0.0,0.0,9.994921856559812e-05,297.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523986816406,0.0,0.0,0.0001052514708135,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0535583496094,0.0,0.0,7.773832476232201e-05,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,0.0001052514198818,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06170654296875,0.0,0.0,0.0004992670146748,289.10693359375,294.1499938964844,285.8310546875,285.4400939941406,286.28466796875,285.8638916015625,289.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650586336851,1.3471598059311418e-08,0.0010650452459231,-0.0343320742249488,0.0,0.0,0.0,-0.0114912632852792,60.0,-3.044427394866944,-0.0,-7.734031015615983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06072998046875,0.0,0.0,9.994921856559812e-05,297.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523986816406,0.0,0.0,0.0001052514708135,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0535583496094,0.0,0.0,7.773832476232201e-05,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,0.0001052514198818,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06170654296875,0.0,0.0,0.0004992670146748,289.10693359375,294.1499938964844,285.8310546875,285.4400939941406,286.28466796875,285.8638916015625,289.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650586336851,1.3471598059311418e-08,0.0010650452459231,-0.0343320742249488,0.0,0.0,0.0,-0.0114912632852792,60.0,-3.044427394866944,-0.0,-7.734031015615983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06671142578125,0.0,0.0,9.966179641196504e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585021972656,0.0,0.0,0.0001049487982527,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05963134765625,0.0,0.0,7.751477096462622e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591735839844,0.0,0.0,0.000104948747321,297.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06768798828125,0.0,0.0,0.0004978313227184,289.1145935058594,294.1499938964844,285.8103942871094,285.4112243652344,286.27593994140625,285.8443298339844,289.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.3113269581310762e-08,0.0010619814274832,-0.0333946757018566,0.0,0.0,0.0,-0.0113136256113648,60.0,-3.047449350357056,-0.0,-7.689592251836076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06671142578125,0.0,0.0,9.966179641196504e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585021972656,0.0,0.0,0.0001049487982527,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05963134765625,0.0,0.0,7.751477096462622e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591735839844,0.0,0.0,0.000104948747321,297.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06768798828125,0.0,0.0,0.0004978313227184,289.1145935058594,294.1499938964844,285.8103942871094,285.4112243652344,286.27593994140625,285.8443298339844,289.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.3113269581310762e-08,0.0010619814274832,-0.0333946757018566,0.0,0.0,0.0,-0.0113136256113648,60.0,-3.047449350357056,-0.0,-7.689592251836076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697021484375,0.0,0.0,9.950136882252993e-05,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615539550781,0.0,0.0,0.0001047798505169,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06268310546875,0.0,0.0,7.738999556750059e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,0.0001047798068611,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706481933594,0.0,0.0,0.0004970299196429,289.118408203125,294.1499938964844,285.79998779296875,285.3963928222656,286.271484375,285.83453369140625,289.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913273117476365e-08,0.0010602714028209,-0.0328714400529861,0.0,0.0,0.0,-0.011214479804039,60.0,-3.048673152923584,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726928710937,0.0,0.0,9.933073306456208e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646057128906,0.0,0.0,0.0001046001634676,297.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657043457031,0.0,0.0,7.725727482466027e-05,297.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06524658203125,0.0,0.0,0.0001046001198119,297.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736389160156,0.0,0.0,0.0004961775266565,289.1222229003906,294.1499938964844,285.78955078125,285.3812866210937,286.2669982910156,285.82470703125,289.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.049639940261841,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07867431640625,0.0,0.0,9.896128176478668e-05,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706787109375,0.0,0.0,0.000104211118014,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07177734375,0.0,0.0,7.696992543060333e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713195800781,0.0,0.0,0.0001042110743583,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796203613281,0.0,0.0,0.0004943321109749,289.1298217773437,294.1499938964844,285.7685852050781,285.35040283203125,286.25787353515625,285.8050842285156,289.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545273544266,1.2240035651700513e-08,0.0010545150144025,-0.0311099104583263,0.0,0.0,0.0,-0.0108807291835546,60.0,-3.050798416137696,-0.0,-7.58183276161617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07867431640625,0.0,0.0,9.896128176478668e-05,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706787109375,0.0,0.0,0.000104211118014,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07177734375,0.0,0.0,7.696992543060333e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713195800781,0.0,0.0,0.0001042110743583,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796203613281,0.0,0.0,0.0004943321109749,289.1298217773437,294.1499938964844,285.7685852050781,285.35040283203125,286.25787353515625,285.8050842285156,289.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545273544266,1.2240035651700513e-08,0.0010545150144025,-0.0311099104583263,0.0,0.0,0.0,-0.0108807291835546,60.0,-3.050798416137696,-0.0,-7.58183276161617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08465576171875,0.0,0.0,9.855952521320432e-05,297.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767517089844,0.0,0.0,0.0001037880429066,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0778503417969,0.0,0.0,7.665744487894699e-05,297.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.077392578125,0.0,0.0,0.0001037879992509,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0855712890625,0.0,0.0,0.0004923252272419,289.1373596191406,294.1499938964844,285.7475280761719,285.3186950683594,286.24853515625,285.7855224609375,289.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.0509815216064453,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08465576171875,0.0,0.0,9.855952521320432e-05,297.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767517089844,0.0,0.0,0.0001037880429066,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0778503417969,0.0,0.0,7.665744487894699e-05,297.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.077392578125,0.0,0.0,0.0001037879992509,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0855712890625,0.0,0.0,0.0004923252272419,289.1373596191406,294.1499938964844,285.7475280761719,285.3186950683594,286.24853515625,285.7855224609375,289.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.0509815216064453,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906066894531,0.0,0.0,9.813315409701318e-05,297.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827941894531,0.0,0.0,0.0001033390508382,297.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838928222656,0.0,0.0,7.632582128280774e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834350585937,0.0,0.0,0.0001033390071825,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09149169921875,0.0,0.0,0.0004901954089291,289.1448669433594,294.1499938964844,285.72637939453125,285.2863464355469,286.2390441894531,285.7660522460937,289.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457001626491,1.120780357410922e-08,0.0010456889867782,-0.0284085199236869,0.0,0.0,0.0,-0.0103690093383193,60.0,-3.050356149673462,-0.0,-7.455430761638129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906066894531,0.0,0.0,9.813315409701318e-05,297.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827941894531,0.0,0.0,0.0001033390508382,297.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838928222656,0.0,0.0,7.632582128280774e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834350585937,0.0,0.0,0.0001033390071825,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09149169921875,0.0,0.0,0.0004901954089291,289.1448669433594,294.1499938964844,285.72637939453125,285.2863464355469,286.2390441894531,285.7660522460937,289.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457001626491,1.120780357410922e-08,0.0010456889867782,-0.0284085199236869,0.0,0.0,0.0,-0.0103690093383193,60.0,-3.050356149673462,-0.0,-7.455430761638129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965270996094,0.0,0.0,9.769098687684163e-05,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888366699219,0.0,0.0,0.0001028734259307,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08990478515625,0.0,0.0,7.598191587021574e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894775390625,0.0,0.0,0.0001028733822749,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0974426269531,0.0,0.0,0.0004879866901319,289.1523132324219,294.1499938964844,285.7052001953125,285.2534484863281,286.2293701171875,285.7467346191406,289.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656685311971614e-08,0.001040976610966,-0.0269659701734781,0.0,0.0,0.0,-0.0100957974791526,60.0,-3.049135446548462,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965270996094,0.0,0.0,9.769098687684163e-05,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888366699219,0.0,0.0,0.0001028734259307,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08990478515625,0.0,0.0,7.598191587021574e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894775390625,0.0,0.0,0.0001028733822749,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0974426269531,0.0,0.0,0.0004879866901319,289.1523132324219,294.1499938964844,285.7052001953125,285.2534484863281,286.2293701171875,285.7467346191406,289.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656685311971614e-08,0.001040976610966,-0.0269659701734781,0.0,0.0,0.0,-0.0100957974791526,60.0,-3.049135446548462,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994873046875,0.0,0.0,9.746688010636716e-05,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09185791015625,0.0,0.0,0.0001026374302455,297.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0929260253906,0.0,0.0,7.580760575365275e-05,297.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09246826171875,0.0,0.0,0.0001026373865897,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10040283203125,0.0,0.0,0.0004868672112934,289.1560363769531,294.1499938964844,285.6946105957031,285.23681640625,286.2244873046875,285.7371520996094,289.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385984787717,1.0377357639868023e-08,0.0010385881178081,-0.0262347664684057,0.0,0.0,0.0,-0.0099573228508234,60.0,-3.048374652862549,-0.0,-7.354509534707176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024475097656,0.0,0.0,9.724235133035108e-05,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948486328125,0.0,0.0,0.0001024009907268,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959167480469,0.0,0.0,7.563297549495474e-05,297.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954895019531,0.0,0.0,0.0001024009470711,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10333251953125,0.0,0.0,0.0004857456660829,289.15972900390625,294.1499938964844,285.6839904785156,285.2201232910156,286.21954345703125,285.72760009765625,289.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362053290009,1.0097512159745749e-08,0.0010361952008679,-0.0255021639168262,0.0,0.0,0.0,-0.0098185921087861,60.0,-3.047560930252075,-0.0,-7.320655726061889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083374023437,0.0,0.0,9.679653885541484e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1008605957031,0.0,0.0,0.0001019315313897,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,7.528623245889321e-05,297.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014709472656,0.0,0.0,0.0001019314877339,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092224121094,0.0,0.0,0.0004835187573917,289.1670837402344,294.1499938964844,285.6628112792969,285.1865234375,286.20953369140625,285.7086181640625,289.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541865075846092e-09,0.0010314439423382,-0.0240474306046962,0.0,0.0,0.0,-0.0095431338995695,60.0,-3.045898914337158,-0.0,-7.253668599105367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083374023437,0.0,0.0,9.679653885541484e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1008605957031,0.0,0.0,0.0001019315313897,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,7.528623245889321e-05,297.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014709472656,0.0,0.0,0.0001019314877339,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092224121094,0.0,0.0,0.0004835187573917,289.1670837402344,294.1499938964844,285.6628112792969,285.1865234375,286.20953369140625,285.7086181640625,289.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541865075846092e-09,0.0010314439423382,-0.0240474306046962,0.0,0.0,0.0,-0.0095431338995695,60.0,-3.045898914337158,-0.0,-7.253668599105367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.113525390625,0.0,0.0,9.641335782362148e-05,297.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061096191406,0.0,0.0,0.0001015280140563,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,7.498820195905864e-05,297.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067199707031,0.0,0.0,0.0001015279704006,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143798828125,0.0,0.0,0.0004816046566702,289.1734924316406,294.1499938964844,285.6441955566406,285.1568298339844,286.2005920410156,285.692138671875,289.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273691732436,9.064274664183358e-09,0.0010273602092638,-0.0227969363331794,0.0,0.0,0.0,-0.0093063721433281,60.0,-3.0445563793182373,-0.0,-7.196337037385092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142272949219,0.0,0.0,9.636207687435672e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068115234375,0.0,0.0,0.0001014740191749,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,7.49483224353753e-05,297.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.107421875,0.0,0.0,0.0001014739755191,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150817871094,0.0,0.0,0.0004813485138583,289.17437744140625,294.1499938964844,285.64166259765625,285.1527709960937,286.1993713378906,285.6899108886719,289.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268227197229,9.000367562350675e-09,0.0010268136393278,-0.0226295962929725,0.0,0.0,0.0,-0.0092746904119849,60.0,-3.044391870498657,-0.0,-7.18868236049275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,9.594653965905307e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127624511719,0.0,0.0,0.000101036435808,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11376953125,0.0,0.0,7.462512439815328e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11334228515625,0.0,0.0,0.0001010363994282,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12091064453125,0.0,0.0,0.0004792728286702,289.1816101074219,294.1499938964844,285.62060546875,285.1190185546875,286.1890563964844,285.67138671875,289.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223934659734,8.482454738611978e-09,0.0010223849676549,-0.0212733913213014,0.0,0.0,0.0,-0.009017938748002,60.0,-3.043275117874145,-0.0,-7.126800483092667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,9.594653965905307e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127624511719,0.0,0.0,0.000101036435808,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11376953125,0.0,0.0,7.462512439815328e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11334228515625,0.0,0.0,0.0001010363994282,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12091064453125,0.0,0.0,0.0004792728286702,289.1816101074219,294.1499938964844,285.62060546875,285.1190185546875,286.1890563964844,285.67138671875,289.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223934659734,8.482454738611978e-09,0.0010223849676549,-0.0212733913213014,0.0,0.0,0.0,-0.009017938748002,60.0,-3.043275117874145,-0.0,-7.126800483092667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258850097656,0.0,0.0,9.555612632539125e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186828613281,0.0,0.0,0.000100625307823,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11968994140625,0.0,0.0,7.432146230712533e-05,297.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192626953125,0.0,0.0,0.0001006252641673,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1267395019531,0.0,0.0,0.0004773226100951,289.18878173828125,294.1499938964844,285.5996398925781,285.0853576660156,286.1785888671875,285.65313720703125,289.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018231967464,7.995849315989291e-09,0.0010182240512222,-0.0199990607798099,0.0,0.0,0.0,-0.0087767075747251,60.0,-3.042747974395752,-0.0,-7.06890261881199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258850097656,0.0,0.0,9.555612632539125e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186828613281,0.0,0.0,0.000100625307823,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11968994140625,0.0,0.0,7.432146230712533e-05,297.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192626953125,0.0,0.0,0.0001006252641673,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1267395019531,0.0,0.0,0.0004773226100951,289.18878173828125,294.1499938964844,285.5996398925781,285.0853576660156,286.1785888671875,285.65313720703125,289.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018231967464,7.995849315989291e-09,0.0010182240512222,-0.0199990607798099,0.0,0.0,0.0,-0.0087767075747251,60.0,-3.042747974395752,-0.0,-7.06890261881199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287841796875,0.0,0.0,9.537186997476964e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1216125488281,0.0,0.0,0.0001004312798613,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12261962890625,0.0,0.0,7.417815504595637e-05,297.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221923828125,0.0,0.0,0.0001004312434815,297.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296081542969,0.0,0.0,0.0004764022305607,289.1923522949219,294.1499938964844,285.5892028808594,285.0686340332031,286.1733093261719,285.64410400390625,289.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162680409848,7.766200127434786e-09,0.0010162602411583,-0.0193976163864135,0.0,0.0,0.0,-0.0086628599092364,60.0,-3.0427587032318115,-0.0,-7.041660410322947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1316833496094,0.0,0.0,9.519558807369322e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12457275390625,0.0,0.0,0.0001002456410787,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12554931640625,0.0,0.0,7.40410469006747e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,0.000100245597423,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13250732421875,0.0,0.0,0.0004755216359626,289.1958923339844,294.1499938964844,285.57879638671875,285.0519714355469,286.1679992675781,285.6351013183594,289.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221503049135,0.0,0.0,0.0,-0.0085539333522319,60.0,-3.042968273162842,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.137451171875,0.0,0.0,9.486823546467348e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13043212890625,0.0,0.0,9.99009280349128e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13140869140625,0.0,0.0,7.378643931588158e-05,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309814453125,0.0,0.0,9.990089165512472e-05,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382751464844,0.0,0.0,0.000473886495456,289.2029724121094,294.1499938964844,285.5581359863281,285.0189208984375,286.1572265625,285.6172790527344,289.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138468038903056e-09,0.0010108923306688,-0.0177535060793161,0.0,0.0,0.0,-0.0083516659215092,60.0,-3.0440514087677,-0.0,-6.967462695683936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.137451171875,0.0,0.0,9.486823546467348e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13043212890625,0.0,0.0,9.99009280349128e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13140869140625,0.0,0.0,7.378643931588158e-05,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309814453125,0.0,0.0,9.990089165512472e-05,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382751464844,0.0,0.0,0.000473886495456,289.2029724121094,294.1499938964844,285.5581359863281,285.0189208984375,286.1572265625,285.6172790527344,289.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138468038903056e-09,0.0010108923306688,-0.0177535060793161,0.0,0.0,0.0,-0.0083516659215092,60.0,-3.0440514087677,-0.0,-6.967462695683936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431884765625,0.0,0.0,9.457594569539653e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1362609863281,0.0,0.0,9.959312592400238e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13720703125,0.0,0.0,7.355910202022642e-05,297.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368103027344,0.0,0.0,9.95930822682567e-05,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440124511719,0.0,0.0,0.0004724264144897,289.2099914550781,294.1499938964844,285.53765869140625,284.9864196777344,286.1463317871094,285.5997009277344,289.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774137251142065e-09,0.0010077768238261,-0.0167992115020751,0.0,0.0,0.0,-0.0081710508093237,60.0,-3.0460784435272217,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431884765625,0.0,0.0,9.457594569539653e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1362609863281,0.0,0.0,9.959312592400238e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13720703125,0.0,0.0,7.355910202022642e-05,297.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368103027344,0.0,0.0,9.95930822682567e-05,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440124511719,0.0,0.0,0.0004724264144897,289.2099914550781,294.1499938964844,285.53765869140625,284.9864196777344,286.1463317871094,285.5997009277344,289.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774137251142065e-09,0.0010077768238261,-0.0167992115020751,0.0,0.0,0.0,-0.0081710508093237,60.0,-3.0460784435272217,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14892578125,0.0,0.0,9.431927173864096e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1420593261719,0.0,0.0,9.932283137459308e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430053710937,0.0,0.0,7.335946429520845e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1426086425781,0.0,0.0,9.9322794994805e-05,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14971923828125,0.0,0.0,0.0004711442743428,289.2169494628906,294.1499938964844,285.51739501953125,284.9545288085937,286.13531494140625,285.582275390625,289.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194512173217e-09,0.0010050409473478,-0.0159611441195011,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.049081802368164,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
