time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911320,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14892578125,0.0,0.0,9.431927173864096e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1420593261719,0.0,0.0,9.932283137459308e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430053710937,0.0,0.0,7.335946429520845e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1426086425781,0.0,0.0,9.9322794994805e-05,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14971923828125,0.0,0.0,0.0004711442743428,289.2169494628906,294.1499938964844,285.51739501953125,284.9545288085937,286.13531494140625,285.582275390625,289.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194512173217e-09,0.0010050409473478,-0.0159611441195011,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.049081802368164,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15460205078125,0.0,0.0,9.409763879375532e-05,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478576660156,0.0,0.0,9.908944048220292e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487731933594,0.0,0.0,7.318708230741322e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484069824219,0.0,0.0,9.908940410241485e-05,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553955078125,0.0,0.0,0.0004700371646322,289.2238464355469,294.1499938964844,285.4974060058594,284.92340087890625,286.1241455078125,285.56500244140625,289.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177919509298135e-09,0.0010026784148067,-0.0152374366298317,0.0,0.0,0.0,-0.0078754788264632,60.0,-3.053040027618408,-0.0,-6.854686773749563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15460205078125,0.0,0.0,9.409763879375532e-05,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478576660156,0.0,0.0,9.908944048220292e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487731933594,0.0,0.0,7.318708230741322e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484069824219,0.0,0.0,9.908940410241485e-05,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553955078125,0.0,0.0,0.0004700371646322,289.2238464355469,294.1499938964844,285.4974060058594,284.92340087890625,286.1241455078125,285.56500244140625,289.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177919509298135e-09,0.0010026784148067,-0.0152374366298317,0.0,0.0,0.0,-0.0078754788264632,60.0,-3.053040027618408,-0.0,-6.854686773749563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.157470703125,0.0,0.0,9.399953705724327e-05,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507263183594,0.0,0.0,9.898612916003911e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15167236328125,0.0,0.0,7.311077933991328e-05,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512756347656,0.0,0.0,9.898610005620868e-05,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582336425781,0.0,0.0,0.000469547114335,289.227294921875,294.1499938964844,285.48748779296875,284.9081726074219,286.1184997558594,285.5564270019531,289.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016385931521,6.055620893619107e-09,0.0010016325395554,-0.0149170644581317,0.0,0.0,0.0,-0.0078148497268557,60.0,-3.0553765296936035,-0.0,-6.840393496077013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602783203125,0.0,0.0,9.390955528942868e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1535949707031,0.0,0.0,9.889137436402962e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,7.304079190362245e-05,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541442871094,0.0,0.0,9.889133798424156e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610717773437,0.0,0.0,0.0004690976638812,289.230712890625,294.1499938964844,285.4776916503906,284.8931884765625,286.1128234863281,285.5478515625,289.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006792144849,5.943443959210981e-09,0.0010006732773035,-0.0146232023835182,0.0,0.0,0.0,-0.007759238127619,60.0,-3.0579309463500977,-0.0,-6.827296772371484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659545898437,0.0,0.0,9.37527511268854e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593322753906,0.0,0.0,9.872625378193334e-05,297.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602478027344,0.0,0.0,7.291883957805112e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598815917969,0.0,0.0,9.872621740214528e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667175292969,0.0,0.0,0.0004683143924921,289.2375183105469,294.1499938964844,285.458251953125,284.8639831542969,286.1014099121094,285.53082275390625,289.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747949227696836e-09,0.0009990014368668,-0.01411107275635,0.0,0.0,0.0,-0.0076623228378593,60.0,-3.0636520385742188,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659545898437,0.0,0.0,9.37527511268854e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593322753906,0.0,0.0,9.872625378193334e-05,297.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602478027344,0.0,0.0,7.291883957805112e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598815917969,0.0,0.0,9.872621740214528e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667175292969,0.0,0.0,0.0004683143924921,289.2375183105469,294.1499938964844,285.458251953125,284.8639831542969,286.1014099121094,285.53082275390625,289.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747949227696836e-09,0.0009990014368668,-0.01411107275635,0.0,0.0,0.0,-0.0076623228378593,60.0,-3.0636520385742188,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1713562011719,0.0,0.0,9.362917626276612e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1648254394531,0.0,0.0,9.859612328000368e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1657409667969,0.0,0.0,7.282272417796776e-05,297.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16534423828125,0.0,0.0,9.85960869002156e-05,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.172119140625,0.0,0.0,0.0004676971002481,289.2440185546875,294.1499938964844,285.43994140625,284.8370361328125,286.09033203125,285.5145263671875,289.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976894361898,5.593864926822789e-09,0.0009976838482543,-0.0137074142694473,0.0,0.0,0.0,-0.0075859357602894,60.0,-3.069868326187134,-0.0,-6.786563488958566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,9.362455602968112e-05,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650695800781,0.0,0.0,9.85912629403174e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659545898437,0.0,0.0,7.281912985490635e-05,297.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16558837890625,0.0,0.0,9.859122656052932e-05,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723327636719,0.0,0.0,0.0004676740500144,289.2442932128906,294.1499938964844,285.439208984375,284.8359375,286.0898742675781,285.51385498046875,289.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.5881055338602445e-09,0.0009976346045732,-0.0136923268437385,0.0,0.0,0.0,-0.0075830807909369,60.0,-3.070140600204468,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1771850585937,0.0,0.0,9.35221032705158e-05,297.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1707458496094,0.0,0.0,9.848336776485668e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,7.273944356711581e-05,297.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712646484375,0.0,0.0,9.84833313850686e-05,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1779479980469,0.0,0.0,0.000467162230052,289.2510070800781,294.1499938964844,285.4205017089844,284.8092041015625,286.07818603515625,285.4969482421875,289.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460327745510085e-09,0.0009965418139472,-0.0133575806394219,0.0,0.0,0.0,-0.0075197354890406,60.0,-3.077287673950196,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1771850585937,0.0,0.0,9.35221032705158e-05,297.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1707458496094,0.0,0.0,9.848336776485668e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,7.273944356711581e-05,297.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712646484375,0.0,0.0,9.84833313850686e-05,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1779479980469,0.0,0.0,0.000467162230052,289.2510070800781,294.1499938964844,285.4205017089844,284.8092041015625,286.07818603515625,285.4969482421875,289.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460327745510085e-09,0.0009965418139472,-0.0133575806394219,0.0,0.0,0.0,-0.0075197354890406,60.0,-3.077287673950196,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827697753906,0.0,0.0,9.344261343358085e-05,297.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764221191406,0.0,0.0,9.839965787250549e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17730712890625,0.0,0.0,7.26776197552681e-05,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17694091796875,0.0,0.0,9.839962876867504e-05,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835327148437,0.0,0.0,0.0004667651664931,289.2576599121094,294.1499938964844,285.4021911621094,284.7838439941406,286.0664367675781,285.4800720214844,289.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171506734763e-09,0.000995693844743,-0.0130978114902973,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.0849874019622803,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827697753906,0.0,0.0,9.344261343358085e-05,297.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764221191406,0.0,0.0,9.839965787250549e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17730712890625,0.0,0.0,7.26776197552681e-05,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17694091796875,0.0,0.0,9.839962876867504e-05,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835327148437,0.0,0.0,0.0004667651664931,289.2576599121094,294.1499938964844,285.4021911621094,284.7838439941406,286.0664367675781,285.4800720214844,289.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171506734763e-09,0.000995693844743,-0.0130978114902973,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.0849874019622803,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1855773925781,0.0,0.0,9.341071563540028e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17926025390625,0.0,0.0,9.836607205215842e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801147460937,0.0,0.0,7.265280873980373e-05,297.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17974853515625,0.0,0.0,9.836604294832796e-05,297.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863098144531,0.0,0.0,0.0004666058521252,289.260986328125,294.1499938964844,285.3932189941406,284.7717590332031,286.0605163574219,285.4716491699219,289.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953589178621,5.3213744521940515e-09,0.0009953535627573,-0.0129935517907142,0.0,0.0,0.0,-0.0074508497491478,60.0,-3.089016914367676,-0.0,-6.754896730853943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883544921875,0.0,0.0,9.338372183265164e-05,297.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820678710937,0.0,0.0,9.83376448857598e-05,297.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829528808594,0.0,0.0,7.263181760208681e-05,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825866699219,0.0,0.0,9.833761578192934e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890869140625,0.0,0.0,0.0004664710431825,289.2642822265625,294.1499938964844,285.38433837890625,284.76007080078125,286.0545654296875,285.4632568359375,289.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950706735253,5.287686732913244e-09,0.0009950654348358,-0.0129052950069308,0.0,0.0,0.0,-0.0074341488070786,60.0,-3.093146085739136,-0.0,-6.750986614179055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19390869140625,0.0,0.0,9.334375499747694e-05,297.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,9.829556074691936e-05,297.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885681152344,0.0,0.0,7.26007274352014e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1882019042969,0.0,0.0,9.829553164308892e-05,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19464111328125,0.0,0.0,0.0004662713909056,289.2708435058594,294.1499938964844,285.3669128417969,284.7379455566406,286.0425720214844,285.44647216796875,289.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.101665496826172,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19390869140625,0.0,0.0,9.334375499747694e-05,297.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,9.829556074691936e-05,297.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885681152344,0.0,0.0,7.26007274352014e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1882019042969,0.0,0.0,9.829553164308892e-05,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19464111328125,0.0,0.0,0.0004662713909056,289.2708435058594,294.1499938964844,285.3669128417969,284.7379455566406,286.0425720214844,285.44647216796875,289.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.101665496826172,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994323730469,0.0,0.0,9.332199260825293e-05,297.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932983398437,0.0,0.0,9.827264148043469e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,7.258380355779082e-05,297.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938171386719,0.0,0.0,9.827260510064662e-05,297.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,0.000466162658995,289.2773742675781,294.1499938964844,285.3500061035156,284.7176208496094,286.030517578125,285.42974853515625,289.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944109478965,5.210547548983868e-09,0.000994405709207,-0.0127032035961747,0.0,0.0,0.0,-0.007395907305181,60.0,-3.1105027198791504,-0.0,-6.742038749507628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994323730469,0.0,0.0,9.332199260825293e-05,297.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932983398437,0.0,0.0,9.827264148043469e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,7.258380355779082e-05,297.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938171386719,0.0,0.0,9.827260510064662e-05,297.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,0.000466162658995,289.2773742675781,294.1499938964844,285.3500061035156,284.7176208496094,286.030517578125,285.42974853515625,289.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944109478965,5.210547548983868e-09,0.000994405709207,-0.0127032035961747,0.0,0.0,0.0,-0.007395907305181,60.0,-3.1105027198791504,-0.0,-6.742038749507628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049560546875,0.0,0.0,9.33121336856857e-05,297.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19891357421875,0.0,0.0,9.826225868891925e-05,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997375488281,0.0,0.0,7.257613469846547e-05,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19940185546875,0.0,0.0,9.82622295850888e-05,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056579589844,0.0,0.0,0.0004661134444177,289.2838439941406,294.1499938964844,285.3348999023437,284.69976806640625,286.0184020996094,285.4132080078125,289.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707470044493,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.1191983222961426,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049560546875,0.0,0.0,9.33121336856857e-05,297.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19891357421875,0.0,0.0,9.826225868891925e-05,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997375488281,0.0,0.0,7.257613469846547e-05,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19940185546875,0.0,0.0,9.82622295850888e-05,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056579589844,0.0,0.0,0.0004661134444177,289.2838439941406,294.1499938964844,285.3348999023437,284.69976806640625,286.0184020996094,285.4132080078125,289.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707470044493,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.1191983222961426,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21044921875,0.0,0.0,9.3307469796855e-05,297.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044677734375,0.0,0.0,9.825734014157206e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052917480469,0.0,0.0,7.257250399561599e-05,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049560546875,0.0,0.0,9.82573110377416e-05,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2111511230469,0.0,0.0,0.0004660901031456,289.290283203125,294.1499938964844,285.32275390625,284.6847839355469,286.0062561035156,285.39727783203125,289.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.192232865880442e-09,0.0009942490141838,-0.0126552227884531,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.1265010833740234,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21044921875,0.0,0.0,9.3307469796855e-05,297.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044677734375,0.0,0.0,9.825734014157206e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052917480469,0.0,0.0,7.257250399561599e-05,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049560546875,0.0,0.0,9.82573110377416e-05,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2111511230469,0.0,0.0,0.0004660901031456,289.290283203125,294.1499938964844,285.32275390625,284.6847839355469,286.0062561035156,285.39727783203125,289.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.192232865880442e-09,0.0009942490141838,-0.0126552227884531,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.1265010833740234,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131652832031,0.0,0.0,9.330701141152532e-05,297.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2072448730469,0.0,0.0,9.825685992836952e-05,297.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20806884765625,0.0,0.0,7.25721474736929e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077331542969,0.0,0.0,9.825683082453908e-05,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138671875,0.0,0.0,0.0004660878330469,289.2934875488281,294.1499938964844,285.3177185058594,284.6783142089844,286.00018310546875,285.3896789550781,289.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942488977685,5.191608920540602e-09,0.000994243659079,-0.0126535883173346,0.0,0.0,0.0,-0.007386518176645,60.0,-3.129493236541748,-0.0,-6.739842461911394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159118652344,0.0,0.0,9.330776811111718e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,9.825765300774948e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108154296875,0.0,0.0,7.257273682625964e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2104797363281,0.0,0.0,9.8257623903919e-05,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.21661376953125,0.0,0.0,0.0004660916165448,289.2966613769531,294.1499938964844,285.3133544921875,284.6724853515625,285.994140625,285.3823547363281,289.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942564647644,5.1925002075847715e-09,0.0009942513424903,-0.0126559222117066,0.0,0.0,0.0,-0.0073869600892066,60.0,-3.1320743560791016,-0.0,-6.739945490608079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22137451171875,0.0,0.0,9.331283945357428e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2155456542969,0.0,0.0,9.826300083659588e-05,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2163391113281,0.0,0.0,7.257668039528653e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21600341796875,0.0,0.0,9.826297173276544e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220458984375,0.0,0.0,0.0004661169659812,289.3030090332031,294.1499938964844,285.3065185546875,284.6627502441406,285.9820861816406,285.36871337890625,289.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717456522672e-09,0.000994304427877,-0.0126722110435366,0.0,0.0,0.0,-0.007390041835606,60.0,-3.1360623836517334,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22137451171875,0.0,0.0,9.331283945357428e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2155456542969,0.0,0.0,9.826300083659588e-05,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2163391113281,0.0,0.0,7.257668039528653e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21600341796875,0.0,0.0,9.826297173276544e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220458984375,0.0,0.0,0.0004661169659812,289.3030090332031,294.1499938964844,285.3065185546875,284.6627502441406,285.9820861816406,285.36871337890625,289.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717456522672e-09,0.000994304427877,-0.0126722110435366,0.0,0.0,0.0,-0.007390041835606,60.0,-3.1360623836517334,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,9.332252375315876e-05,297.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210388183594,0.0,0.0,9.827319445321336e-05,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,7.258421101141721e-05,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22149658203125,0.0,0.0,9.827316534938292e-05,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274475097656,0.0,0.0,0.0004661653365474,289.3092956542969,294.1499938964844,285.30206298828125,284.6553649902344,285.9701538085937,285.3565673828125,289.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106794434791945e-09,0.0009944067569449,-0.0127035491168499,0.0,0.0,0.0,-0.0073959720320999,60.0,-3.138528347015381,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,9.332252375315876e-05,297.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210388183594,0.0,0.0,9.827319445321336e-05,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,7.258421101141721e-05,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22149658203125,0.0,0.0,9.827316534938292e-05,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274475097656,0.0,0.0,0.0004661653365474,289.3092956542969,294.1499938964844,285.30206298828125,284.6553649902344,285.9701538085937,285.3565673828125,289.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106794434791945e-09,0.0009944067569449,-0.0127035491168499,0.0,0.0,0.0,-0.0073959720320999,60.0,-3.138528347015381,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,9.33366609388031e-05,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265014648437,0.0,0.0,9.828808106249198e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.227294921875,0.0,0.0,7.259521225932986e-05,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269592285156,0.0,0.0,9.828805195866153e-05,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328491210937,0.0,0.0,0.0004662359424401,289.3155517578125,294.1499938964844,285.2997131347656,284.650146484375,285.9583435058594,285.3460388183594,289.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.2281903251127915e-09,0.0009945564670488,-0.0127494251355528,0.0,0.0,0.0,-0.0074046528898179,60.0,-3.139620780944824,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,9.33366609388031e-05,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265014648437,0.0,0.0,9.828808106249198e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.227294921875,0.0,0.0,7.259521225932986e-05,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269592285156,0.0,0.0,9.828805195866153e-05,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328491210937,0.0,0.0,0.0004662359424401,289.3155517578125,294.1499938964844,285.2997131347656,284.650146484375,285.9583435058594,285.3460388183594,289.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.2281903251127915e-09,0.0009945564670488,-0.0127494251355528,0.0,0.0,0.0,-0.0074046528898179,60.0,-3.139620780944824,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375793457031,0.0,0.0,9.335509821539743e-05,297.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319641113281,0.0,0.0,9.830749331740662e-05,297.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23272705078125,0.0,0.0,7.26095458958298e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,9.830746421357615e-05,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2382202148437,0.0,0.0,0.0004663280269596,289.3217468261719,294.1499938964844,285.29931640625,284.6469116210937,285.9467468261719,285.33721923828125,289.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510551462603425e-09,0.0009947519283741,-0.0128093278035521,0.0,0.0,0.0,-0.0074159880168735,60.0,-3.1394758224487305,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375793457031,0.0,0.0,9.335509821539743e-05,297.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319641113281,0.0,0.0,9.830749331740662e-05,297.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23272705078125,0.0,0.0,7.26095458958298e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,9.830746421357615e-05,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2382202148437,0.0,0.0,0.0004663280269596,289.3217468261719,294.1499938964844,285.29931640625,284.6469116210937,285.9467468261719,285.33721923828125,289.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510551462603425e-09,0.0009947519283741,-0.0128093278035521,0.0,0.0,0.0,-0.0074159880168735,60.0,-3.1394758224487305,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2402648925781,0.0,0.0,9.336587390862404e-05,297.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23468017578125,0.0,0.0,9.831883653532714e-05,297.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2354431152344,0.0,0.0,7.261792779900134e-05,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.235107421875,0.0,0.0,9.831880743149668e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24090576171875,0.0,0.0,0.000466381869046,289.3248291015625,294.1499938964844,285.2997741699219,284.64599609375,285.9410400390625,285.33349609375,289.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994871603325,5.264433333707075e-09,0.0009948663646355,-0.01284437533468,0.0,0.0,0.0,-0.0074226199649274,60.0,-3.13896918296814,-0.0,-6.748288683411374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.242919921875,0.0,0.0,9.337766095995904e-05,297.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23736572265625,0.0,0.0,9.833124931901692e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381591796875,0.0,0.0,7.262709550559521e-05,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2378234863281,0.0,0.0,9.833122021518648e-05,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435607910156,0.0,0.0,0.000466440746095,289.327880859375,294.1499938964844,285.3006591796875,284.6455078125,285.93536376953125,285.3302001953125,289.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949967497959,5.279069625885313e-09,0.0009949915111064,-0.0128827206790447,0.0,0.0,0.0,-0.0074298758991062,60.0,-3.1382105350494385,-0.0,-6.749986880549842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2482604980469,0.0,0.0,9.34041672735475e-05,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427673339844,0.0,0.0,9.835915989242494e-05,297.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435302734375,0.0,0.0,7.264770829351619e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24322509765625,0.0,0.0,9.835913078859448e-05,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489013671875,0.0,0.0,0.0004665731394197,289.333984375,294.1499938964844,285.3034973144531,284.645751953125,285.9241943359375,285.3248596191406,289.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.3119952880820165e-09,0.0009952731197699,-0.0129689807072281,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.136004447937012,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2482604980469,0.0,0.0,9.34041672735475e-05,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427673339844,0.0,0.0,9.835915989242494e-05,297.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435302734375,0.0,0.0,7.264770829351619e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24322509765625,0.0,0.0,9.835913078859448e-05,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489013671875,0.0,0.0,0.0004665731394197,289.333984375,294.1499938964844,285.3034973144531,284.645751953125,285.9241943359375,285.3248596191406,289.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.3119952880820165e-09,0.0009952731197699,-0.0129689807072281,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.136004447937012,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535705566406,0.0,0.0,9.343440615339205e-05,297.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481689453125,0.0,0.0,9.839100675890222e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489013671875,0.0,0.0,7.267123146448284e-05,297.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24859619140625,0.0,0.0,9.839097765507177e-05,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25421142578125,0.0,0.0,0.0004667241882998,289.34002685546875,294.1499938964844,285.30767822265625,284.6474304199219,285.9132995605469,285.3211669921875,289.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.132946729660034,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535705566406,0.0,0.0,9.343440615339205e-05,297.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481689453125,0.0,0.0,9.839100675890222e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489013671875,0.0,0.0,7.267123146448284e-05,297.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24859619140625,0.0,0.0,9.839097765507177e-05,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25421142578125,0.0,0.0,0.0004667241882998,289.34002685546875,294.1499938964844,285.30767822265625,284.6474304199219,285.9132995605469,285.3211669921875,289.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.132946729660034,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
