time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913660,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25885009765625,0.0,0.0,9.34681302169338e-05,297.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535095214844,0.0,0.0,9.842652070801704e-05,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542419433594,0.0,0.0,7.269746129168198e-05,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539367675781,0.0,0.0,9.84264916041866e-05,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25946044921875,0.0,0.0,0.0004668926703743,289.3460388183594,294.1499938964844,285.3129577636719,284.65045166015625,285.9026794433594,285.3191223144531,289.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.1291794776916504,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25885009765625,0.0,0.0,9.34681302169338e-05,297.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535095214844,0.0,0.0,9.842652070801704e-05,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542419433594,0.0,0.0,7.269746129168198e-05,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539367675781,0.0,0.0,9.84264916041866e-05,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25946044921875,0.0,0.0,0.0004668926703743,289.3460388183594,294.1499938964844,285.3129577636719,284.65045166015625,285.9026794433594,285.3191223144531,289.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.1291794776916504,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636413574219,0.0,0.0,9.350177424494176e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25836181640625,0.0,0.0,9.846194734564052e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.25909423828125,0.0,0.0,7.272362563526258e-05,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587890625,0.0,0.0,9.846191824181004e-05,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642822265625,0.0,0.0,0.0004670607158914,289.3514709472656,294.1499938964844,285.3185729980469,284.6541442871094,285.8932189941406,285.3185729980469,289.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963159682229,5.43333023017567e-09,0.0009963106131181,-0.0132868532091379,0.0,0.0,0.0,-0.0075063495896756,60.0,-3.1252245903015137,-0.0,-6.767898241832881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640991210937,0.0,0.0,9.3505070253741e-05,297.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588195800781,0.0,0.0,9.846541797742248e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,7.272618677234277e-05,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592468261719,0.0,0.0,9.846538887359202e-05,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26470947265625,0.0,0.0,0.0004670771595556,289.3519897460937,294.1499938964844,285.31915283203125,284.654541015625,285.892333984375,285.318603515625,289.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975848391652,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.1248300075531006,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667236328125,0.0,0.0,9.352463530376554e-05,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.261474609375,0.0,0.0,9.848601621342824e-05,297.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26220703125,0.0,0.0,7.274140807567164e-05,297.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26190185546875,0.0,0.0,9.848598710959776e-05,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.267333984375,0.0,0.0,0.0004671748902183,289.3549499511719,294.1499938964844,285.322509765625,284.6569519042969,285.8872985839844,285.3188781738281,289.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965590434148,5.4617541600521236e-09,0.00099655368831,-0.0133613171055912,0.0,0.0,0.0,-0.0075204405002295,60.0,-3.122477054595948,-0.0,-6.77120155501143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693176269531,0.0,0.0,9.354486974189058e-05,297.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641296386719,0.0,0.0,9.850732749328016e-05,297.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26483154296875,0.0,0.0,7.275714597199112e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645263671875,0.0,0.0,9.850729838944972e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699279785156,0.0,0.0,0.0004672759969253,289.3578796386719,294.1499938964844,285.3260192871094,284.6595764160156,285.8822937011719,285.3194885253906,289.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486922916020376e-09,0.0009967688238248,-0.0134272538125514,0.0,0.0,0.0,-0.0075329174287617,60.0,-3.120030879974365,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,9.35871576075442e-05,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693786621094,0.0,0.0,9.85518636298366e-05,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701110839844,0.0,0.0,7.279004057636485e-05,297.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698059082031,0.0,0.0,9.855183452600612e-05,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.275146484375,0.0,0.0,0.0004674872325267,289.3637390136719,294.1499938964844,285.3334045410156,284.6653747558594,285.87255859375,285.3216247558594,289.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.11492133140564,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,9.35871576075442e-05,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693786621094,0.0,0.0,9.85518636298366e-05,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701110839844,0.0,0.0,7.279004057636485e-05,297.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698059082031,0.0,0.0,9.855183452600612e-05,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.275146484375,0.0,0.0,0.0004674872325267,289.3637390136719,294.1499938964844,285.3334045410156,284.6653747558594,285.87255859375,285.3216247558594,289.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.11492133140564,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,9.363153367303312e-05,297.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746276855469,0.0,0.0,9.859858255367726e-05,297.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753295898437,0.0,0.0,7.282455044332892e-05,297.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750244140625,0.0,0.0,9.85985534498468e-05,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,0.0004677088872995,289.3695373535156,294.1499938964844,285.341064453125,284.6717834472656,285.8631286621094,285.3248596191406,289.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594713137213603e-09,0.000997690600343,-0.0137096373364329,0.0,0.0,0.0,-0.0075863539241254,60.0,-3.109610319137573,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,9.363153367303312e-05,297.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746276855469,0.0,0.0,9.859858255367726e-05,297.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753295898437,0.0,0.0,7.282455044332892e-05,297.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750244140625,0.0,0.0,9.85985534498468e-05,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,0.0004677088872995,289.3695373535156,294.1499938964844,285.341064453125,284.6717834472656,285.8631286621094,285.3248596191406,289.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594713137213603e-09,0.000997690600343,-0.0137096373364329,0.0,0.0,0.0,-0.0075863539241254,60.0,-3.109610319137573,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28485107421875,0.0,0.0,9.367749589728191e-05,297.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2798156738281,0.0,0.0,9.86469822237268e-05,297.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.280517578125,0.0,0.0,7.28602972230874e-05,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802429199219,0.0,0.0,9.864696039585397e-05,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854309082031,0.0,0.0,0.0004679384874179,289.3752746582031,294.1499938964844,285.34881591796875,284.6785583496094,285.8539733886719,285.3290100097656,289.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651891399338638e-09,0.0009981795446947,-0.0138594293966889,0.0,0.0,0.0,-0.0076146996580064,60.0,-3.1042280197143555,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28485107421875,0.0,0.0,9.367749589728191e-05,297.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2798156738281,0.0,0.0,9.86469822237268e-05,297.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.280517578125,0.0,0.0,7.28602972230874e-05,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802429199219,0.0,0.0,9.864696039585397e-05,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854309082031,0.0,0.0,0.0004679384874179,289.3752746582031,294.1499938964844,285.34881591796875,284.6785583496094,285.8539733886719,285.3290100097656,289.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651891399338638e-09,0.0009981795446947,-0.0138594293966889,0.0,0.0,0.0,-0.0076146996580064,60.0,-3.1042280197143555,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895202636719,0.0,0.0,9.372046042699368e-05,297.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845764160156,0.0,0.0,9.869223140412942e-05,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2852478027344,0.0,0.0,7.289371569640934e-05,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28497314453125,0.0,0.0,9.869220230029896e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29010009765625,0.0,0.0,0.0004681530990637,289.3804626464844,294.1499938964844,285.35577392578125,284.6849975585937,285.84588623046875,285.3335266113281,289.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986422955989,5.70534508526066e-09,0.0009986365912482,-0.0139994621276855,0.0,0.0,0.0,-0.0076411990448832,60.0,-3.0993521213531494,-0.0,-6.79954013094175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899780273437,0.0,0.0,9.37245276873e-05,297.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850036621094,0.0,0.0,9.869650966720656e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28570556640625,0.0,0.0,7.289688073797151e-05,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.285400390625,0.0,0.0,9.869648783933373e-05,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,0.0004681734135374,289.3809509277344,294.1499938964844,285.3564453125,284.6855773925781,285.8451232910156,285.3339538574219,289.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710402373182433e-09,0.0009986797813326,-0.014012711122632,0.0,0.0,0.0,-0.0076437061652541,60.0,-3.098899602890014,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925109863281,0.0,0.0,9.374826913699508e-05,297.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28759765625,0.0,0.0,9.872150985756888e-05,297.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28826904296875,0.0,0.0,7.291534711839631e-05,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879943847656,0.0,0.0,9.872148802969603e-05,297.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930908203125,0.0,0.0,0.0004682920116465,289.3837890625,294.1499938964844,285.3601379394531,284.68914794921875,285.8408203125,285.336669921875,289.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900872647762,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.096296548843384,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,9.377205424243584e-05,297.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901611328125,0.0,0.0,9.874656097963452e-05,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29083251953125,0.0,0.0,7.293384260265157e-05,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,9.874653187580408e-05,297.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956237792969,0.0,0.0,0.0004684108134824,289.3865966796875,294.1499938964844,285.3637084960937,284.6926574707031,285.8365783691406,285.3394775390625,289.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.093752384185791,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,9.381944983033463e-05,297.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2952880859375,0.0,0.0,9.87964667729102e-05,297.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29595947265625,0.0,0.0,7.297070987988263e-05,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.295654296875,0.0,0.0,9.879644494503736e-05,297.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006896972656,0.0,0.0,0.0004686475731432,289.3921813964844,294.1499938964844,285.3704528808594,284.6996154785156,285.8282775878906,285.3453369140625,289.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828493243598132e-09,0.0009996896842494,-0.0143220722675323,0.0,0.0,0.0,-0.0077022491022944,60.0,-3.088893175125122,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,9.381944983033463e-05,297.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2952880859375,0.0,0.0,9.87964667729102e-05,297.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29595947265625,0.0,0.0,7.297070987988263e-05,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.295654296875,0.0,0.0,9.879644494503736e-05,297.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006896972656,0.0,0.0,0.0004686475731432,289.3921813964844,294.1499938964844,285.3704528808594,284.6996154785156,285.8282775878906,285.3453369140625,289.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828493243598132e-09,0.0009996896842494,-0.0143220722675323,0.0,0.0,0.0,-0.0077022491022944,60.0,-3.088893175125122,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051452636719,0.0,0.0,9.386605233885348e-05,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30035400390625,0.0,0.0,9.884554310701787e-05,297.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.301025390625,0.0,0.0,7.300695142475888e-05,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007507324219,0.0,0.0,9.884552127914505e-05,297.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056945800781,0.0,0.0,0.000468880374683,289.397705078125,294.1499938964844,285.37646484375,284.706298828125,285.8202209472656,285.35137939453125,289.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886473530836156e-09,0.0010001853806897,-0.0144739616662263,0.0,0.0,0.0,-0.0077309920452535,60.0,-3.084444046020508,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051452636719,0.0,0.0,9.386605233885348e-05,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30035400390625,0.0,0.0,9.884554310701787e-05,297.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.301025390625,0.0,0.0,7.300695142475888e-05,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007507324219,0.0,0.0,9.884552127914505e-05,297.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056945800781,0.0,0.0,0.000468880374683,289.397705078125,294.1499938964844,285.37646484375,284.706298828125,285.8202209472656,285.35137939453125,289.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886473530836156e-09,0.0010001853806897,-0.0144739616662263,0.0,0.0,0.0,-0.0077309920452535,60.0,-3.084444046020508,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101501464844,0.0,0.0,9.39111560001038e-05,297.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.305419921875,0.0,0.0,9.889304055832326e-05,297.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060913085937,0.0,0.0,7.304203609237447e-05,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3058166503906,0.0,0.0,9.88930114544928e-05,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106994628906,0.0,0.0,0.0004691056674346,289.4031982421875,294.1499938964844,285.3815002441406,284.71246337890625,285.8124084472656,285.3573608398437,289.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942581537965452e-09,0.0010006652446463,-0.0146209448575973,0.0,0.0,0.0,-0.0077588073909282,60.0,-3.080535888671875,-0.0,-6.82719658584574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101501464844,0.0,0.0,9.39111560001038e-05,297.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.305419921875,0.0,0.0,9.889304055832326e-05,297.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060913085937,0.0,0.0,7.304203609237447e-05,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3058166503906,0.0,0.0,9.88930114544928e-05,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106994628906,0.0,0.0,0.0004691056674346,289.4031982421875,294.1499938964844,285.3815002441406,284.71246337890625,285.8124084472656,285.3573608398437,289.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942581537965452e-09,0.0010006652446463,-0.0146209448575973,0.0,0.0,0.0,-0.0077588073909282,60.0,-3.080535888671875,-0.0,-6.82719658584574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31512451171875,0.0,0.0,9.395401866640896e-05,297.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104553222656,0.0,0.0,9.893817332340404e-05,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31109619140625,0.0,0.0,7.307537453016266e-05,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,9.89381514955312e-05,297.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3156433105469,0.0,0.0,0.0004693197843153,289.4086303710937,294.1499938964844,285.3853759765625,284.718017578125,285.8048095703125,285.3630676269531,289.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995903329392149e-09,0.0010011212434619,-0.0147606274113059,0.0,0.0,0.0,-0.0077852415852248,60.0,-3.077288627624512,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31512451171875,0.0,0.0,9.395401866640896e-05,297.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104553222656,0.0,0.0,9.893817332340404e-05,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31109619140625,0.0,0.0,7.307537453016266e-05,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,9.89381514955312e-05,297.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3156433105469,0.0,0.0,0.0004693197843153,289.4086303710937,294.1499938964844,285.3853759765625,284.718017578125,285.8048095703125,285.3630676269531,289.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995903329392149e-09,0.0010011212434619,-0.0147606274113059,0.0,0.0,0.0,-0.0077852415852248,60.0,-3.077288627624512,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175964355469,0.0,0.0,9.397437679581344e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,9.895960829453544e-05,297.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135986328125,0.0,0.0,7.309120701393113e-05,297.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133239746094,0.0,0.0,9.89595864666626e-05,297.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.318115234375,0.0,0.0,0.0004694214730989,289.41131591796875,294.1499938964844,285.3868408203125,284.7204895019531,285.80108642578125,285.36572265625,289.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013437131419,6.0212230756917515e-09,0.0010013376595452,-0.01482695620507,0.0,0.0,0.0,-0.0077977934852242,60.0,-3.0759482383728027,-0.0,-6.836376797991761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200378417969,0.0,0.0,9.399388363817708e-05,297.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154602050781,0.0,0.0,9.898015559883788e-05,297.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160705566406,0.0,0.0,7.31063773855567e-05,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158264160156,0.0,0.0,9.898012649500744e-05,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205871582031,0.0,0.0,0.0004695189127232,289.4140014648437,294.1499938964844,285.3879089355469,284.72271728515625,285.7973937988281,285.3682556152344,289.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015512816607,6.045487221939538e-09,0.001001545228064,-0.0148905189707875,0.0,0.0,0.0,-0.0078098224475979,60.0,-3.074816465377808,-0.0,-6.839210442421972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,9.40299651119858e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,9.901815064949916e-05,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.321044921875,0.0,0.0,7.31344407540746e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207702636719,0.0,0.0,9.901812154566868e-05,297.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254699707031,0.0,0.0,0.0004696991527453,289.4193115234375,294.1499938964844,285.38885498046875,284.7264099121094,285.7901306152344,285.3727111816406,289.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.073235034942627,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,9.40299651119858e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,9.901815064949916e-05,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.321044921875,0.0,0.0,7.31344407540746e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207702636719,0.0,0.0,9.901812154566868e-05,297.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254699707031,0.0,0.0,0.0004696991527453,289.4193115234375,294.1499938964844,285.38885498046875,284.7264099121094,285.7901306152344,285.3727111816406,289.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.073235034942627,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.329833984375,0.0,0.0,9.406147728441284e-05,297.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3253479003906,0.0,0.0,9.905132901621982e-05,297.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3259582519531,0.0,0.0,7.315894617931917e-05,297.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32568359375,0.0,0.0,9.905129991238935e-05,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,0.0004698565462604,289.4245910644531,294.1499938964844,285.3880310058594,284.7289428710937,285.78302001953125,285.3762512207031,289.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129534657617341e-09,0.0010022638598456,-0.015110689215362,0.0,0.0,0.0,-0.0078514888882637,60.0,-3.0726654529571533,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.329833984375,0.0,0.0,9.406147728441284e-05,297.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3253479003906,0.0,0.0,9.905132901621982e-05,297.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3259582519531,0.0,0.0,7.315894617931917e-05,297.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32568359375,0.0,0.0,9.905129991238935e-05,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,0.0004698565462604,289.4245910644531,294.1499938964844,285.3880310058594,284.7289428710937,285.78302001953125,285.3762512207031,289.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129534657617341e-09,0.0010022638598456,-0.015110689215362,0.0,0.0,0.0,-0.0078514888882637,60.0,-3.0726654529571533,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,9.40876198001206e-05,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302307128906,0.0,0.0,9.907885396387428e-05,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3308410644531,0.0,0.0,7.317928248085082e-05,297.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305969238281,0.0,0.0,9.907883213600144e-05,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,0.0004699871351476,289.4297790527344,294.1499938964844,285.3852233886719,284.7301025390625,285.7759704589844,285.3785705566406,289.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162027776923651e-09,0.0010025417432188,-0.0151958065107464,0.0,0.0,0.0,-0.0078675970435142,60.0,-3.073220014572144,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,9.40876198001206e-05,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302307128906,0.0,0.0,9.907885396387428e-05,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3308410644531,0.0,0.0,7.317928248085082e-05,297.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305969238281,0.0,0.0,9.907883213600144e-05,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,0.0004699871351476,289.4297790527344,294.1499938964844,285.3852233886719,284.7301025390625,285.7759704589844,285.3785705566406,289.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162027776923651e-09,0.0010025417432188,-0.0151958065107464,0.0,0.0,0.0,-0.0078675970435142,60.0,-3.073220014572144,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394470214844,0.0,0.0,9.410761413164435e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350830078125,0.0,0.0,9.909991786116734e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.335693359375,0.0,0.0,7.319483120227233e-05,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33544921875,0.0,0.0,9.909988875733688e-05,297.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399658203125,0.0,0.0,0.0004700870194938,289.4349365234375,294.1499938964844,285.3802185058594,284.729736328125,285.7689819335937,285.3795166015625,289.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186864354162935e-09,0.0010027542011812,-0.0152608677744865,0.0,0.0,0.0,-0.0078799091279506,60.0,-3.075023651123047,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394470214844,0.0,0.0,9.410761413164435e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350830078125,0.0,0.0,9.909991786116734e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.335693359375,0.0,0.0,7.319483120227233e-05,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33544921875,0.0,0.0,9.909988875733688e-05,297.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399658203125,0.0,0.0,0.0004700870194938,289.4349365234375,294.1499938964844,285.3802185058594,284.729736328125,285.7689819335937,285.3795166015625,289.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186864354162935e-09,0.0010027542011812,-0.0152608677744865,0.0,0.0,0.0,-0.0078799091279506,60.0,-3.075023651123047,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34185791015625,0.0,0.0,9.41150719881989e-05,297.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,9.910776861943305e-05,297.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381042480469,0.0,0.0,7.320063014049083e-05,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378601074219,0.0,0.0,9.91077395156026e-05,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34234619140625,0.0,0.0,0.0004701242723967,289.4375,294.1499938964844,285.3768310546875,284.7289123535156,285.7655029296875,285.37939453125,289.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028395336121,6.1961134001364834e-09,0.0010028332471847,-0.0152850970625877,0.0,0.0,0.0,-0.007884494960308,60.0,-3.0764262676239014,-0.0,-6.85681413870043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34423828125,0.0,0.0,9.41207108553499e-05,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33990478515625,0.0,0.0,9.91136985248886e-05,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,7.320501754293218e-05,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402404785156,0.0,0.0,9.911367669701576e-05,297.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447265625,0.0,0.0,0.0004701524158008,289.4400329589844,294.1499938964844,285.372802734375,284.7276611328125,285.76202392578125,285.3788452148437,289.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028992546722,6.203096702961375e-09,0.0010028929682448,-0.0153033901005983,0.0,0.0,0.0,-0.0078879566863179,60.0,-3.0781826972961426,-0.0,-6.857631262846553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489685058594,0.0,0.0,9.412616782356054e-05,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446960449219,0.0,0.0,9.911945380736142e-05,297.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,7.320926670217887e-05,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34503173828125,0.0,0.0,9.911942470353095e-05,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3494567871094,0.0,0.0,0.0004701797151938,289.445068359375,294.1499938964844,285.3628234863281,284.72369384765625,285.7550354003906,285.3763427734375,289.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.0828208923339844,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489685058594,0.0,0.0,9.412616782356054e-05,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446960449219,0.0,0.0,9.911945380736142e-05,297.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,7.320926670217887e-05,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34503173828125,0.0,0.0,9.911942470353095e-05,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3494567871094,0.0,0.0,0.0004701797151938,289.445068359375,294.1499938964844,285.3628234863281,284.72369384765625,285.7550354003906,285.3763427734375,289.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.0828208923339844,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,9.41233229241334e-05,297.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34942626953125,0.0,0.0,9.911644883686677e-05,297.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500061035156,0.0,0.0,7.320704753510654e-05,297.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497619628906,0.0,0.0,9.911642700899392e-05,297.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541259765625,0.0,0.0,0.0004701654543168,289.4500427246094,294.1499938964844,285.3500061035156,284.7176208496094,285.7479553222656,285.371826171875,289.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.089057922363281,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
