time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916000,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,9.41233229241334e-05,297.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34942626953125,0.0,0.0,9.911644883686677e-05,297.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500061035156,0.0,0.0,7.320704753510654e-05,297.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497619628906,0.0,0.0,9.911642700899392e-05,297.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541259765625,0.0,0.0,0.0004701654543168,289.4500427246094,294.1499938964844,285.3500061035156,284.7176208496094,285.7479553222656,285.371826171875,289.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.089057922363281,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583068847656,0.0,0.0,9.411152132088318e-05,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541564941406,0.0,0.0,9.910402877721936e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.354736328125,0.0,0.0,7.319787255255505e-05,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544921875,0.0,0.0,9.910400694934653e-05,297.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587951660156,0.0,0.0,0.000470106548164,289.4549865722656,294.1499938964844,285.3356018066406,284.7104797363281,285.7407531738281,285.3652038574219,289.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.0966429710388184,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583068847656,0.0,0.0,9.411152132088318e-05,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541564941406,0.0,0.0,9.910402877721936e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.354736328125,0.0,0.0,7.319787255255505e-05,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544921875,0.0,0.0,9.910400694934653e-05,297.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587951660156,0.0,0.0,0.000470106548164,289.4549865722656,294.1499938964844,285.3356018066406,284.7104797363281,285.7407531738281,285.3652038574219,289.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.0966429710388184,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629150390625,0.0,0.0,9.409098856849596e-05,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588256835937,0.0,0.0,9.908240463119e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.359375,0.0,0.0,7.318190182559192e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,9.908238280331716e-05,297.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634033203125,0.0,0.0,0.0004700039862655,289.4598388671875,294.1499938964844,285.3209533691406,284.7032775878906,285.7334289550781,285.3568420410156,289.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.16576123491086e-09,0.0010025738738477,-0.015205587260425,0.0,0.0,0.0,-0.0078694485127925,60.0,-3.10450291633606,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629150390625,0.0,0.0,9.409098856849596e-05,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588256835937,0.0,0.0,9.908240463119e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.359375,0.0,0.0,7.318190182559192e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,9.908238280331716e-05,297.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634033203125,0.0,0.0,0.0004700039862655,289.4598388671875,294.1499938964844,285.3209533691406,284.7032775878906,285.7334289550781,285.3568420410156,289.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.16576123491086e-09,0.0010025738738477,-0.015205587260425,0.0,0.0,0.0,-0.0078694485127925,60.0,-3.10450291633606,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652038574219,0.0,0.0,9.407764446223156e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36114501953125,0.0,0.0,9.9068354757037e-05,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616943359375,0.0,0.0,7.31715263100341e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614501953125,0.0,0.0,9.906833292916416e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.0,0.0004699373093899,289.4622497558594,294.1499938964844,285.31353759765625,284.6996765136719,285.7297058105469,285.3520812988281,289.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024375515058,6.149098119578866e-09,0.0010024313814938,-0.0151619361713528,0.0,0.0,0.0,-0.0078611876815557,60.0,-3.108410596847534,-0.0,-6.851316669553853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36749267578125,0.0,0.0,9.406236495124176e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634338378906,0.0,0.0,9.905226033879444e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,7.315963739529252e-05,297.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36376953125,0.0,0.0,9.90522385109216e-05,297.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,0.0004698609991464,289.4646301269531,294.1499938964844,285.3060607910156,284.696044921875,285.7259521484375,285.3470458984375,289.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022744536399,6.130022267569757e-09,0.0010022682836279,-0.0151119651272892,0.0,0.0,0.0,-0.0078517310321331,60.0,-3.1122934818267822,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720397949219,0.0,0.0,9.402633440913633e-05,297.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680419921875,0.0,0.0,9.901431621983647e-05,297.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685913085937,0.0,0.0,7.313161040656269e-05,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,9.901429439196364e-05,297.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724975585937,0.0,0.0,0.0004696809919551,289.4693908691406,294.1499938964844,285.2909545898437,284.6888122558594,285.7183532714844,285.336181640625,289.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505112964508e-09,0.0010018837638199,-0.014994160272181,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.1199870109558105,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720397949219,0.0,0.0,9.402633440913633e-05,297.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680419921875,0.0,0.0,9.901431621983647e-05,297.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685913085937,0.0,0.0,7.313161040656269e-05,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,9.901429439196364e-05,297.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724975585937,0.0,0.0,0.0004696809919551,289.4693908691406,294.1499938964844,285.2909545898437,284.6888122558594,285.7183532714844,285.336181640625,289.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505112964508e-09,0.0010018837638199,-0.014994160272181,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.1199870109558105,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765563964844,0.0,0.0,9.398357360623776e-05,297.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725891113281,0.0,0.0,9.896928531816228e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731384277344,0.0,0.0,7.309835928026587e-05,297.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728942871094,0.0,0.0,9.896926349028944e-05,297.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37701416015625,0.0,0.0,0.0004694674280472,289.4740600585937,294.1499938964844,285.2756652832031,284.6815185546875,285.71063232421875,285.324462890625,289.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031707133757891e-09,0.001001427648589,-0.0148544190451502,0.0,0.0,0.0,-0.0078029921278357,60.0,-3.127589225769043,-0.0,-6.837601063125477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765563964844,0.0,0.0,9.398357360623776e-05,297.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725891113281,0.0,0.0,9.896928531816228e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731384277344,0.0,0.0,7.309835928026587e-05,297.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728942871094,0.0,0.0,9.896926349028944e-05,297.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37701416015625,0.0,0.0,0.0004694674280472,289.4740600585937,294.1499938964844,285.2756652832031,284.6815185546875,285.71063232421875,285.324462890625,289.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031707133757891e-09,0.001001427648589,-0.0148544190451502,0.0,0.0,0.0,-0.0078029921278357,60.0,-3.127589225769043,-0.0,-6.837601063125477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810119628906,0.0,0.0,9.393479558639228e-05,297.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771057128906,0.0,0.0,9.891792433336376e-05,297.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,7.30604151613079e-05,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774108886719,0.0,0.0,9.891790250549092e-05,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814697265625,0.0,0.0,0.0004692237707786,289.47869873046875,294.1499938964844,285.2601318359375,284.6742248535156,285.7027893066406,285.3120422363281,289.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.135115146636963,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810119628906,0.0,0.0,9.393479558639228e-05,297.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771057128906,0.0,0.0,9.891792433336376e-05,297.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,7.30604151613079e-05,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774108886719,0.0,0.0,9.891790250549092e-05,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814697265625,0.0,0.0,0.0004692237707786,289.47869873046875,294.1499938964844,285.2601318359375,284.6742248535156,285.7027893066406,285.3120422363281,289.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.135115146636963,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,9.388071339344606e-05,297.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815612792969,0.0,0.0,9.886096086120232e-05,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.382080078125,0.0,0.0,7.301834557438269e-05,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818664550781,0.0,0.0,9.88609463092871e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858642578125,0.0,0.0,0.0004689535708166,289.4832458496094,294.1499938964844,285.24444580078125,284.6668701171875,285.6947937011719,285.2990417480469,289.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903399991069591e-09,0.0010003304341807,-0.0145183028653264,0.0,0.0,0.0,-0.0077393851242959,60.0,-3.1425795555114746,-0.0,-6.82262495388386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,9.388071339344606e-05,297.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815612792969,0.0,0.0,9.886096086120232e-05,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.382080078125,0.0,0.0,7.301834557438269e-05,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818664550781,0.0,0.0,9.88609463092871e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858642578125,0.0,0.0,0.0004689535708166,289.4832458496094,294.1499938964844,285.24444580078125,284.6668701171875,285.6947937011719,285.2990417480469,289.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903399991069591e-09,0.0010003304341807,-0.0145183028653264,0.0,0.0,0.0,-0.0077393851242959,60.0,-3.1425795555114746,-0.0,-6.82262495388386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876037597656,0.0,0.0,9.385184239363298e-05,297.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837890625,0.0,0.0,9.883056191029028e-05,297.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843078613281,0.0,0.0,7.299589196918532e-05,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38409423828125,0.0,0.0,9.883054008241744e-05,297.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880615234375,0.0,0.0,0.0004688093613367,289.4855041503906,294.1499938964844,285.23651123046875,284.6632080078125,285.69073486328125,285.2923583984375,289.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000284528359,5.867395902470207e-09,0.0010000226320698,-0.0144239841029047,0.0,0.0,0.0,-0.0077215363271534,60.0,-3.1462926864624023,-0.0,-6.818425646315518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898010253906,0.0,0.0,9.382198186358436e-05,297.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.385986328125,0.0,0.0,9.879911522148176e-05,297.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865051269531,0.0,0.0,7.297266711248085e-05,297.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38629150390625,0.0,0.0,9.879909339360891e-05,297.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902282714844,0.0,0.0,0.0004686602042056,289.4877624511719,294.1499938964844,285.2285461425781,284.6595458984375,285.6866455078125,285.2856140136719,289.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997100569307,5.830153693153761e-09,0.0009997041197493,-0.0143264224752783,0.0,0.0,0.0,-0.0077030737884342,60.0,-3.149996995925904,-0.0,-6.814082809114552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941345214844,0.0,0.0,9.375942318001762e-05,297.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3903503417969,0.0,0.0,9.873323870124295e-05,297.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.390869140625,0.0,0.0,7.29240127839148e-05,297.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3906555175781,0.0,0.0,9.873321687337012e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945617675781,0.0,0.0,0.000468347716378,289.4921875,294.1499938964844,285.21246337890625,284.65216064453125,285.6783752441406,285.2718200683594,289.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990428807213,5.752140541659401e-09,0.0009990370599552,-0.0141220521181821,0.0,0.0,0.0,-0.0076643992215394,60.0,-3.157386541366577,-0.0,-6.804990704267766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941345214844,0.0,0.0,9.375942318001762e-05,297.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3903503417969,0.0,0.0,9.873323870124295e-05,297.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.390869140625,0.0,0.0,7.29240127839148e-05,297.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3906555175781,0.0,0.0,9.873321687337012e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945617675781,0.0,0.0,0.000468347716378,289.4921875,294.1499938964844,285.21246337890625,284.65216064453125,285.6783752441406,285.2718200683594,289.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990428807213,5.752140541659401e-09,0.0009990370599552,-0.0141220521181821,0.0,0.0,0.0,-0.0076643992215394,60.0,-3.157386541366577,-0.0,-6.804990704267766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984069824219,0.0,0.0,9.369360486743972e-05,297.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946838378906,0.0,0.0,9.866392792901024e-05,297.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.39520263671875,0.0,0.0,7.287281914614141e-05,297.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949890136719,0.0,0.0,9.86639061011374e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,0.0004680189304053,289.4965515136719,294.1499938964844,285.1962280273437,284.644775390625,285.66998291015625,285.2577209472656,289.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983408963307,5.6700688588762205e-09,0.0009983353083953,-0.0139070488512516,0.0,0.0,0.0,-0.0076237125322222,60.0,-3.1647608280181885,-0.0,-6.795432483386321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984069824219,0.0,0.0,9.369360486743972e-05,297.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946838378906,0.0,0.0,9.866392792901024e-05,297.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.39520263671875,0.0,0.0,7.287281914614141e-05,297.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949890136719,0.0,0.0,9.86639061011374e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,0.0004680189304053,289.4965515136719,294.1499938964844,285.1962280273437,284.644775390625,285.66998291015625,285.2577209472656,289.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983408963307,5.6700688588762205e-09,0.0009983353083953,-0.0139070488512516,0.0,0.0,0.0,-0.0076237125322222,60.0,-3.1647608280181885,-0.0,-6.795432483386321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,9.362525452161208e-05,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39898681640625,0.0,0.0,9.859195415629074e-05,297.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,7.281966099981219e-05,297.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992919921875,0.0,0.0,9.85919323284179e-05,297.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,0.0004676775133702,289.5008850097656,294.1499938964844,285.1798400878906,284.6373596191406,285.66143798828125,285.2433776855469,289.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976121364161,5.584843698613895e-09,0.0009976065484806,-0.0136837819591164,0.0,0.0,0.0,-0.0075814630836248,60.0,-3.172136783599853,-0.0,-6.785514017337847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,9.362525452161208e-05,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39898681640625,0.0,0.0,9.859195415629074e-05,297.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,7.281966099981219e-05,297.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992919921875,0.0,0.0,9.85919323284179e-05,297.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,0.0004676775133702,289.5008850097656,294.1499938964844,285.1798400878906,284.6373596191406,285.66143798828125,285.2433776855469,289.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976121364161,5.584843698613895e-09,0.0009976065484806,-0.0136837819591164,0.0,0.0,0.0,-0.0075814630836248,60.0,-3.172136783599853,-0.0,-6.785514017337847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,9.355507791042328e-05,297.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032287597656,0.0,0.0,9.851805953076108e-05,297.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037475585937,0.0,0.0,7.27650840417482e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035339355469,0.0,0.0,9.851803770288824e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40728759765625,0.0,0.0,0.0004673269868362,289.505126953125,294.1499938964844,285.1632995605469,284.62994384765625,285.6527709960937,285.2288513183594,289.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968638187274,5.497347910221606e-09,0.0009968583472073,-0.0134545639157295,0.0,0.0,0.0,-0.0075380876660346,60.0,-3.179529905319214,-0.0,-6.775338334819025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,9.355507791042328e-05,297.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032287597656,0.0,0.0,9.851805953076108e-05,297.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037475585937,0.0,0.0,7.27650840417482e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035339355469,0.0,0.0,9.851803770288824e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40728759765625,0.0,0.0,0.0004673269868362,289.505126953125,294.1499938964844,285.1632995605469,284.62994384765625,285.6527709960937,285.2288513183594,289.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968638187274,5.497347910221606e-09,0.0009968583472073,-0.0134545639157295,0.0,0.0,0.0,-0.0075380876660346,60.0,-3.179529905319214,-0.0,-6.775338334819025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,9.351951302960516e-05,297.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40533447265625,0.0,0.0,9.848060290096328e-05,297.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4058532714844,0.0,0.0,7.273741357494146e-05,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056396484375,0.0,0.0,9.848058107309043e-05,297.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40936279296875,0.0,0.0,0.0004671493079513,289.5072326660156,294.1499938964844,285.15496826171875,284.626220703125,285.6483764648437,285.22149658203125,289.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.4529984971907205e-09,0.0009964790660887,-0.0133383786305785,0.0,0.0,0.0,-0.0075161014683544,60.0,-3.183236837387085,-0.0,-6.770184057813823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110107421875,0.0,0.0,9.34836789383553e-05,297.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4074401855469,0.0,0.0,9.844286978477612e-05,297.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,7.270954665727913e-05,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40771484375,0.0,0.0,9.844284795690328e-05,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41143798828125,0.0,0.0,0.0004669703484978,289.5093078613281,294.1499938964844,285.1466064453125,284.6224975585937,285.6439208984375,285.214111328125,289.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961024625226,5.408322678590593e-09,0.0009960971074178,-0.0132213374599814,0.0,0.0,0.0,-0.0074939536862075,60.0,-3.1869564056396484,-0.0,-6.764992832586358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151306152344,0.0,0.0,9.341179247712716e-05,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,9.836716344580054e-05,297.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120788574219,0.0,0.0,7.265363092301413e-05,297.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118957519531,0.0,0.0,9.83671416179277e-05,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4155578613281,0.0,0.0,0.0004666112363338,289.5134582519531,294.1499938964844,285.1297912597656,284.6150817871094,285.6349792480469,285.1992492675781,289.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953358676284,5.318686380206827e-09,0.0009953306289389,-0.012986509129405,0.0,0.0,0.0,-0.0074495174922049,60.0,-3.1944282054901123,-0.0,-6.754584802592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151306152344,0.0,0.0,9.341179247712716e-05,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,9.836716344580054e-05,297.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120788574219,0.0,0.0,7.265363092301413e-05,297.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118957519531,0.0,0.0,9.83671416179277e-05,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4155578613281,0.0,0.0,0.0004666112363338,289.5134582519531,294.1499938964844,285.1297912597656,284.6150817871094,285.6349792480469,285.1992492675781,289.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953358676284,5.318686380206827e-09,0.0009953306289389,-0.012986509129405,0.0,0.0,0.0,-0.0074495174922049,60.0,-3.1944282054901123,-0.0,-6.754584802592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192199707031,0.0,0.0,9.333989873994142e-05,297.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41571044921875,0.0,0.0,9.829145710682496e-05,297.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41619873046875,0.0,0.0,7.259771518874913e-05,297.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159851074219,0.0,0.0,9.829143527895212e-05,297.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41961669921875,0.0,0.0,0.000466252095066,289.5175170898437,294.1499938964844,285.1128234863281,284.60760498046875,285.6258850097656,285.18426513671875,289.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945692727342,5.2290487495554325e-09,0.0009945640340447,-0.0127516742795705,0.0,0.0,0.0,-0.0074050799012184,60.0,-3.2019619941711426,-0.0,-6.744183878026888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192199707031,0.0,0.0,9.333989873994142e-05,297.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41571044921875,0.0,0.0,9.829145710682496e-05,297.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41619873046875,0.0,0.0,7.259771518874913e-05,297.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159851074219,0.0,0.0,9.829143527895212e-05,297.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41961669921875,0.0,0.0,0.000466252095066,289.5175170898437,294.1499938964844,285.1128234863281,284.60760498046875,285.6258850097656,285.18426513671875,289.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945692727342,5.2290487495554325e-09,0.0009945640340447,-0.0127516742795705,0.0,0.0,0.0,-0.0074050799012184,60.0,-3.2019619941711426,-0.0,-6.744183878026888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,9.326865256298332e-05,297.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197998046875,0.0,0.0,9.821643470786512e-05,297.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202575683594,0.0,0.0,7.254230149555951e-05,297.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,9.821641287999228e-05,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42364501953125,0.0,0.0,0.0004658962134271,289.52154541015625,294.1499938964844,285.09576416015625,284.60015869140625,285.6166687011719,285.1691589355469,289.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938096627593,5.1402238021580615e-09,0.0009938045404851,-0.0125189656391739,0.0,0.0,0.0,-0.0073610455729067,60.0,-3.2095694541931152,-0.0,-6.733885982157517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,9.326865256298332e-05,297.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197998046875,0.0,0.0,9.821643470786512e-05,297.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202575683594,0.0,0.0,7.254230149555951e-05,297.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,9.821641287999228e-05,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42364501953125,0.0,0.0,0.0004658962134271,289.52154541015625,294.1499938964844,285.09576416015625,284.60015869140625,285.6166687011719,285.1691589355469,289.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938096627593,5.1402238021580615e-09,0.0009938045404851,-0.0125189656391739,0.0,0.0,0.0,-0.0073610455729067,60.0,-3.2095694541931152,-0.0,-6.733885982157517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272155761719,0.0,0.0,9.319857781520112e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,9.814263466978446e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242858886719,0.0,0.0,7.248779729707167e-05,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241027832031,0.0,0.0,9.814262011786924e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276123046875,0.0,0.0,0.0004655461816582,289.5254821777344,294.1499938964844,285.07861328125,284.5926818847656,285.6072998046875,285.15399169921875,289.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930623928084,5.052850582387691e-09,0.0009930573869496,-0.0122900595888495,0.0,0.0,0.0,-0.0073177306912839,60.0,-3.2172658443450928,-0.0,-6.72376359034388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272155761719,0.0,0.0,9.319857781520112e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,9.814263466978446e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242858886719,0.0,0.0,7.248779729707167e-05,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241027832031,0.0,0.0,9.814262011786924e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276123046875,0.0,0.0,0.0004655461816582,289.5254821777344,294.1499938964844,285.07861328125,284.5926818847656,285.6072998046875,285.15399169921875,289.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930623928084,5.052850582387691e-09,0.0009930573869496,-0.0122900595888495,0.0,0.0,0.0,-0.0073177306912839,60.0,-3.2172658443450928,-0.0,-6.72376359034388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42919921875,0.0,0.0,9.31641916395165e-05,297.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258117675781,0.0,0.0,9.810642950469628e-05,297.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263000488281,0.0,0.0,7.246105087688193e-05,297.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42608642578125,0.0,0.0,9.810640767682344e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295959472656,0.0,0.0,0.0004653744108509,289.5274353027344,294.1499938964844,285.07000732421875,284.5889587402344,285.6025695800781,285.1463317871094,289.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099269580096,5.009979542336396e-09,0.0009926907951012,-0.0121777430176734,0.0,0.0,0.0,-0.0072964779101312,60.0,-3.221155166625977,-0.0,-6.71879973879186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,9.313030750490724e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,9.807074093259872e-05,297.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,7.243469735840335e-05,297.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280700683594,0.0,0.0,9.807072638068348e-05,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315490722656,0.0,0.0,0.0004652051429729,289.5293884277344,294.1499938964844,285.0613708496094,284.585205078125,285.5978088378906,285.138671875,289.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923344478011,4.967731559446521e-09,0.0009923295583575,-0.0120670571923255,0.0,0.0,0.0,-0.0072755338624119,60.0,-3.225070714950561,-0.0,-6.71390978368436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43505859375,0.0,0.0,9.306435094913468e-05,297.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317321777344,0.0,0.0,9.800128464121372e-05,297.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322204589844,0.0,0.0,7.238339458126575e-05,297.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320068359375,0.0,0.0,9.800127008929849e-05,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354553222656,0.0,0.0,0.0004648756876122,289.533203125,294.1499938964844,285.04400634765625,284.5777282714844,285.5881652832031,285.123291015625,289.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916311828419,4.885495119566485e-09,0.0009916262933984,-0.011851605027914,0.0,0.0,0.0,-0.0072347652167081,60.0,-3.232987880706787,-0.0,-6.704396326995268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43505859375,0.0,0.0,9.306435094913468e-05,297.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317321777344,0.0,0.0,9.800128464121372e-05,297.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322204589844,0.0,0.0,7.238339458126575e-05,297.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320068359375,0.0,0.0,9.800127008929849e-05,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354553222656,0.0,0.0,0.0004648756876122,289.533203125,294.1499938964844,285.04400634765625,284.5777282714844,285.5881652832031,285.123291015625,289.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916311828419,4.885495119566485e-09,0.0009916262933984,-0.011851605027914,0.0,0.0,0.0,-0.0072347652167081,60.0,-3.232987880706787,-0.0,-6.704396326995268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
