time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918340,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389343261719,0.0,0.0,9.300113015342504e-05,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356384277344,0.0,0.0,9.793471690500156e-05,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43609619140625,0.0,0.0,7.233423093566671e-05,297.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,9.793470235308632e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393005371094,0.0,0.0,0.0004645599110517,289.5369873046875,294.1499938964844,285.0265808105469,284.5702819824219,285.57843017578125,285.1078491210937,289.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909571381285,4.806675057977827e-09,0.000990952248685,-0.0116451019421219,0.0,0.0,0.0,-0.0071956906467676,60.0,-3.241029500961304,-0.0,-6.695284326951878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389343261719,0.0,0.0,9.300113015342504e-05,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356384277344,0.0,0.0,9.793471690500156e-05,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43609619140625,0.0,0.0,7.233423093566671e-05,297.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,9.793470235308632e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393005371094,0.0,0.0,0.0004645599110517,289.5369873046875,294.1499938964844,285.0265808105469,284.5702819824219,285.57843017578125,285.1078491210937,289.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909571381285,4.806675057977827e-09,0.000990952248685,-0.0116451019421219,0.0,0.0,0.0,-0.0071956906467676,60.0,-3.241029500961304,-0.0,-6.695284326951878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427490234375,0.0,0.0,9.294127085013316e-05,297.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43951416015625,0.0,0.0,9.787167800823228e-05,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43994140625,0.0,0.0,7.228767208289355e-05,297.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43975830078125,0.0,0.0,9.787166345631704e-05,297.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.443115234375,0.0,0.0,0.0004642608691938,289.54071044921875,294.1499938964844,285.00909423828125,284.56280517578125,285.56854248046875,285.0923156738281,289.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903187165036,4.732032543586229e-09,0.0009903139434754,-0.0114495418965816,0.0,0.0,0.0,-0.0071586868725717,60.0,-3.249213933944702,-0.0,-6.686661180310693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427490234375,0.0,0.0,9.294127085013316e-05,297.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43951416015625,0.0,0.0,9.787167800823228e-05,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43994140625,0.0,0.0,7.228767208289355e-05,297.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43975830078125,0.0,0.0,9.787166345631704e-05,297.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.443115234375,0.0,0.0,0.0004642608691938,289.54071044921875,294.1499938964844,285.00909423828125,284.56280517578125,285.56854248046875,285.0923156738281,289.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903187165036,4.732032543586229e-09,0.0009903139434754,-0.0114495418965816,0.0,0.0,0.0,-0.0071586868725717,60.0,-3.249213933944702,-0.0,-6.686661180310693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.446533203125,0.0,0.0,9.288510773330928e-05,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433288574219,0.0,0.0,9.781253902474418e-05,297.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437561035156,0.0,0.0,7.224398723337799e-05,297.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435729980469,0.0,0.0,9.781251719687134e-05,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468994140625,0.0,0.0,0.000463980337372,289.5443725585937,294.1499938964844,284.9915466308594,284.5553283691406,285.5585327148437,285.0766906738281,289.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897197596728,4.662001895638923e-09,0.00098971510306,-0.0112660638988018,0.0,0.0,0.0,-0.0071239694952964,60.0,-3.2575459480285645,-0.0,-6.678575914520479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.446533203125,0.0,0.0,9.288510773330928e-05,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433288574219,0.0,0.0,9.781253902474418e-05,297.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437561035156,0.0,0.0,7.224398723337799e-05,297.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435729980469,0.0,0.0,9.781251719687134e-05,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468994140625,0.0,0.0,0.000463980337372,289.5443725585937,294.1499938964844,284.9915466308594,284.5553283691406,285.5585327148437,285.0766906738281,289.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897197596728,4.662001895638923e-09,0.00098971510306,-0.0112660638988018,0.0,0.0,0.0,-0.0071239694952964,60.0,-3.2575459480285645,-0.0,-6.678575914520479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483947753906,0.0,0.0,9.28586086956784e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452209472656,0.0,0.0,9.778462845133618e-05,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456481933594,0.0,0.0,7.222337444545701e-05,297.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,9.778461389942096e-05,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4487609863281,0.0,0.0,0.0004638479731511,289.5461730957031,294.1499938964844,284.9827575683594,284.5516052246094,285.5534973144531,285.06884765625,289.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894372196868,4.628957217533981e-09,0.0009894325630739,-0.0111794872209429,0.0,0.0,0.0,-0.0071075879968702,60.0,-3.261775255203247,-0.0,-6.674762431657656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,9.283323743147776e-05,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471130371094,0.0,0.0,9.77579111349769e-05,297.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4475402832031,0.0,0.0,7.220364204840735e-05,297.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473571777344,0.0,0.0,9.775789658306168e-05,297.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506225585937,0.0,0.0,0.0004637212259694,289.5479736328125,294.1499938964844,284.97393798828125,284.5478820800781,285.54840087890625,285.0609741210937,289.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891666704788,4.597318969956632e-09,0.000989162013866,-0.0110965957865118,0.0,0.0,0.0,-0.0070919035933911,60.0,-3.266046524047852,-0.0,-6.671112373624055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539489746094,0.0,0.0,9.278613288188352e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,9.7708310931921e-05,297.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512634277344,0.0,0.0,7.216700760181993e-05,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,9.770829638000578e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,0.000463485950604,289.5515441894531,294.1499938964844,284.956298828125,284.5404357910156,285.53814697265625,285.045166015625,289.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886642219498,4.538580622437394e-09,0.0009886596817523,-0.0109427021816372,0.0,0.0,0.0,-0.0070627843961119,60.0,-3.274721145629883,-0.0,-6.664338059181318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539489746094,0.0,0.0,9.278613288188352e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,9.7708310931921e-05,297.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512634277344,0.0,0.0,7.216700760181993e-05,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,9.770829638000578e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,0.000463485950604,289.5515441894531,294.1499938964844,284.956298828125,284.5404357910156,285.53814697265625,285.045166015625,289.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886642219498,4.538580622437394e-09,0.0009886596817523,-0.0109427021816372,0.0,0.0,0.0,-0.0070627843961119,60.0,-3.274721145629883,-0.0,-6.664338059181318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576110839844,0.0,0.0,9.274396870750934e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545288085937,0.0,0.0,9.766390576260164e-05,297.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,7.213421486085281e-05,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,9.766389121068642e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.0,0.0,0.000463275326183,289.5550537109375,294.1499938964844,284.9385986328125,284.5329895019531,285.5277709960937,285.029296875,289.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882145095616,4.48598891367169e-09,0.0009882099693641,-0.0108049120754003,0.0,0.0,0.0,-0.0070367120206356,60.0,-3.283572196960449,-0.0,-6.658276419102549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576110839844,0.0,0.0,9.274396870750934e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545288085937,0.0,0.0,9.766390576260164e-05,297.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,7.213421486085281e-05,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,9.766389121068642e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.0,0.0,0.000463275326183,289.5550537109375,294.1499938964844,284.9385986328125,284.5329895019531,285.5277709960937,285.029296875,289.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882145095616,4.48598891367169e-09,0.0009882099693641,-0.0108049120754003,0.0,0.0,0.0,-0.0070367120206356,60.0,-3.283572196960449,-0.0,-6.658276419102549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,9.270787268178536e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45819091796875,0.0,0.0,9.762590343598276e-05,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586181640625,0.0,0.0,7.210613694041967e-05,297.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584350585937,0.0,0.0,9.762588160810992e-05,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,0.0004630950279533,289.5585021972656,294.1499938964844,284.9208984375,284.52557373046875,285.5172424316406,285.0133056640625,289.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987829407677,4.440965373220251e-09,0.0009878249838948,-0.0106869488954544,0.0,0.0,0.0,-0.0070143919438123,60.0,-3.292637825012207,-0.0,-6.65308803604603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,9.270787268178536e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45819091796875,0.0,0.0,9.762590343598276e-05,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586181640625,0.0,0.0,7.210613694041967e-05,297.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584350585937,0.0,0.0,9.762588160810992e-05,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,0.0004630950279533,289.5585021972656,294.1499938964844,284.9208984375,284.52557373046875,285.5172424316406,285.0133056640625,289.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987829407677,4.440965373220251e-09,0.0009878249838948,-0.0106869488954544,0.0,0.0,0.0,-0.0070143919438123,60.0,-3.292637825012207,-0.0,-6.65308803604603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648132324219,0.0,0.0,9.26773645915091e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,9.759377280715852e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46221923828125,0.0,0.0,7.208241004263982e-05,297.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620361328125,0.0,0.0,9.75937582552433e-05,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46514892578125,0.0,0.0,0.0004629426111932,289.5618896484375,294.1499938964844,284.9031677246094,284.5181884765625,285.5066223144531,284.9971923828125,289.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875037940219,4.402898934330324e-09,0.0009874993702396,-0.0105872135609388,0.0,0.0,0.0,-0.0069955205544829,60.0,-3.3019049167633057,-0.0,-6.648703987366389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648132324219,0.0,0.0,9.26773645915091e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,9.759377280715852e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46221923828125,0.0,0.0,7.208241004263982e-05,297.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620361328125,0.0,0.0,9.75937582552433e-05,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46514892578125,0.0,0.0,0.0004629426111932,289.5618896484375,294.1499938964844,284.9031677246094,284.5181884765625,285.5066223144531,284.9971923828125,289.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875037940219,4.402898934330324e-09,0.0009874993702396,-0.0105872135609388,0.0,0.0,0.0,-0.0069955205544829,60.0,-3.3019049167633057,-0.0,-6.648703987366389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665832519531,0.0,0.0,9.266452252632008e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635925292969,0.0,0.0,9.758024680195376e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639892578125,0.0,0.0,7.207242015283555e-05,297.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638366699219,0.0,0.0,9.758023225003852e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669189453125,0.0,0.0,0.0004628784663509,289.5635681152344,294.1499938964844,284.8943176269531,284.51446533203125,285.50128173828125,284.98907470703125,289.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386870866568415e-09,0.0009873623494058,-0.0105452192947268,0.0,0.0,0.0,-0.0069875745102763,60.0,-3.306617021560669,-0.0,-6.646857997338884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683532714844,0.0,0.0,9.265363041777164e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,9.75687726167962e-05,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657897949219,0.0,0.0,7.206394366221502e-05,297.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656066894531,0.0,0.0,9.756875806488095e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,0.000462824042188,289.5652160644531,294.1499938964844,284.88543701171875,284.51080322265625,285.4958801269531,284.98095703125,289.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872504742816,4.373271522695177e-09,0.0009872460504993,-0.0105095887556672,0.0,0.0,0.0,-0.0069808326661586,60.0,-3.3113956451416016,-0.0,-6.645292671692006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,9.263677202397956e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689025878906,0.0,0.0,9.75510192802176e-05,297.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46929931640625,0.0,0.0,7.205083238659427e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691467285156,0.0,0.0,9.755100472830236e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47216796875,0.0,0.0,0.0004627398448064,289.5685119628906,294.1499938964844,284.8677062988281,284.50341796875,285.4850158691406,284.964599609375,289.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870703797787,4.352218141434605e-09,0.0009870659559965,-0.0104544283822178,0.0,0.0,0.0,-0.0069703957997262,60.0,-3.321113109588623,-0.0,-6.642869010420327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,9.263677202397956e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689025878906,0.0,0.0,9.75510192802176e-05,297.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46929931640625,0.0,0.0,7.205083238659427e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691467285156,0.0,0.0,9.755100472830236e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47216796875,0.0,0.0,0.0004627398448064,289.5685119628906,294.1499938964844,284.8677062988281,284.50341796875,285.4850158691406,284.964599609375,289.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870703797787,4.352218141434605e-09,0.0009870659559965,-0.0104544283822178,0.0,0.0,0.0,-0.0069703957997262,60.0,-3.321113109588623,-0.0,-6.642869010420327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47528076171875,0.0,0.0,9.262881940230729e-05,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723815917969,0.0,0.0,9.754265192896128e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,7.204464782262221e-05,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726257324219,0.0,0.0,9.754263737704604e-05,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47564697265625,0.0,0.0,0.0004627001180779,289.5717468261719,294.1499938964844,284.8500061035156,284.4960632324219,285.4740295410156,284.9480895996094,289.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869851637631,4.342260773171347e-09,0.0009869808563962,-0.0104283392429351,0.0,0.0,0.0,-0.0069654588587582,60.0,-3.331108331680298,-0.0,-6.641722904987546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47528076171875,0.0,0.0,9.262881940230729e-05,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723815917969,0.0,0.0,9.754265192896128e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,7.204464782262221e-05,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726257324219,0.0,0.0,9.754263737704604e-05,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47564697265625,0.0,0.0,0.0004627001180779,289.5717468261719,294.1499938964844,284.8500061035156,284.4960632324219,285.4740295410156,284.9480895996094,289.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869851637631,4.342260773171347e-09,0.0009869808563962,-0.0104283392429351,0.0,0.0,0.0,-0.0069654588587582,60.0,-3.331108331680298,-0.0,-6.641722904987546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47869873046875,0.0,0.0,9.2635651526507e-05,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.475830078125,0.0,0.0,9.754984057508408e-05,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,7.204996654763818e-05,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47607421875,0.0,0.0,9.754982602316886e-05,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790344238281,0.0,0.0,0.000462734256871,289.5749206542969,294.1499938964844,284.83221435546875,284.48883056640625,285.46295166015625,284.9313659667969,289.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987057457678,4.350722893065041e-09,0.0009870531503111,-0.0104505103081464,0.0,0.0,0.0,-0.0069696540012955,60.0,-3.3415515422821045,-0.0,-6.642696348535537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47869873046875,0.0,0.0,9.2635651526507e-05,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.475830078125,0.0,0.0,9.754984057508408e-05,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,7.204996654763818e-05,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47607421875,0.0,0.0,9.754982602316886e-05,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790344238281,0.0,0.0,0.000462734256871,289.5749206542969,294.1499938964844,284.83221435546875,284.48883056640625,285.46295166015625,284.9313659667969,289.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987057457678,4.350722893065041e-09,0.0009870531503111,-0.0104505103081464,0.0,0.0,0.0,-0.0069696540012955,60.0,-3.3415515422821045,-0.0,-6.642696348535537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820861816406,0.0,0.0,9.266671986551955e-05,297.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.479248046875,0.0,0.0,9.758256055647509e-05,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4796447753906,0.0,0.0,7.207413000287488e-05,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,9.758254600455984e-05,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.482421875,0.0,0.0,0.000462889438495,289.5780639648437,294.1499938964844,284.8142395019531,284.4817810058594,285.45172119140625,284.91436767578125,289.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873879607766,4.3893786383364394e-09,0.0009873835369944,-0.0105517897754907,0.0,0.0,0.0,-0.0069888168945908,60.0,-3.352777004241944,-0.0,-6.64714718823234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820861816406,0.0,0.0,9.266671986551955e-05,297.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.479248046875,0.0,0.0,9.758256055647509e-05,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4796447753906,0.0,0.0,7.207413000287488e-05,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,9.758254600455984e-05,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.482421875,0.0,0.0,0.000462889438495,289.5780639648437,294.1499938964844,284.8142395019531,284.4817810058594,285.45172119140625,284.91436767578125,289.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873879607766,4.3893786383364394e-09,0.0009873835369944,-0.0105517897754907,0.0,0.0,0.0,-0.0069888168945908,60.0,-3.352777004241944,-0.0,-6.64714718823234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837646484375,0.0,0.0,9.2691057943739e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48095703125,0.0,0.0,9.760818647919224e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,7.209305476862937e-05,297.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811706542969,0.0,0.0,9.7608171927277e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,0.0004630110051948,289.5796203613281,294.1499938964844,284.8052062988281,284.4783020019531,285.4460754394531,284.9057312011719,289.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987647101283,4.4196757365000394e-09,0.0009876426775008,-0.0106311691924929,0.0,0.0,0.0,-0.0070038363337516,60.0,-3.3587355613708496,-0.0,-6.65063595306492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854431152344,0.0,0.0,9.272095485357568e-05,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,9.76396695477888e-05,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830322265625,0.0,0.0,7.21163087291643e-05,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828796386719,0.0,0.0,9.763965499587356e-05,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857788085937,0.0,0.0,0.0004631603660527,289.5811462402344,294.1499938964844,284.7961120605469,284.4748840332031,285.4403991699219,284.89697265625,289.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879653807729,4.456901070426511e-09,0.0009879608405753,-0.0107287010177969,0.0,0.0,0.0,-0.0070222900249063,60.0,-3.364926338195801,-0.0,-6.654924078475234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,9.279726509703325e-05,297.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859924316406,0.0,0.0,9.772003249963744e-05,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4863586425781,0.0,0.0,7.217566599138081e-05,297.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,9.772001794772224e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48907470703125,0.0,0.0,0.000463541568024,289.5841979980469,294.1499938964844,284.77783203125,284.46807861328125,285.4289245605469,284.87908935546875,289.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887779597193,4.551930832263906e-09,0.0009887734195217,-0.0109776798635721,0.0,0.0,0.0,-0.007069400511682,60.0,-3.378014326095581,-0.0,-6.66587780528971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,9.279726509703325e-05,297.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859924316406,0.0,0.0,9.772003249963744e-05,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4863586425781,0.0,0.0,7.217566599138081e-05,297.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,9.772001794772224e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48907470703125,0.0,0.0,0.000463541568024,289.5841979980469,294.1499938964844,284.77783203125,284.46807861328125,285.4289245605469,284.87908935546875,289.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887779597193,4.551930832263906e-09,0.0009887734195217,-0.0109776798635721,0.0,0.0,0.0,-0.007069400511682,60.0,-3.378014326095581,-0.0,-6.66587780528971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,9.289484296459705e-05,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892883300781,0.0,0.0,9.782278357306497e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896850585937,0.0,0.0,7.225156150525436e-05,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.489501953125,0.0,0.0,9.782276902114972e-05,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923400878906,0.0,0.0,0.0004640289989765,289.5871887207031,294.1499938964844,284.7593688964844,284.4613952636719,285.4173278808594,284.8606262207031,289.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898173157125,4.673457620896215e-09,0.0009898125426843,-0.0112960785627365,0.0,0.0,0.0,-0.00712964637205,60.0,-3.392047882080078,-0.0,-6.67989823455173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,9.289484296459705e-05,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892883300781,0.0,0.0,9.782278357306497e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896850585937,0.0,0.0,7.225156150525436e-05,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.489501953125,0.0,0.0,9.782276902114972e-05,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923400878906,0.0,0.0,0.0004640289989765,289.5871887207031,294.1499938964844,284.7593688964844,284.4613952636719,285.4173278808594,284.8606262207031,289.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898173157125,4.673457620896215e-09,0.0009898125426843,-0.0112960785627365,0.0,0.0,0.0,-0.00712964637205,60.0,-3.392047882080078,-0.0,-6.67989823455173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49371337890625,0.0,0.0,9.29532034206204e-05,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909973144531,0.0,0.0,9.788424358703196e-05,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913635253906,0.0,0.0,7.229694892885163e-05,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912109375,0.0,0.0,9.788422903511672e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940185546875,0.0,0.0,0.0004643205029424,289.5887145996094,294.1499938964844,284.7497253417969,284.4579162597656,285.4112548828125,284.8507995605469,289.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904388571158,4.746144810496844e-09,0.0009904340840876,-0.0114865163341164,0.0,0.0,0.0,-0.0071656801737844,60.0,-3.399674892425537,-0.0,-6.688291165346527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952697753906,0.0,0.0,9.301201498601586e-05,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925842285156,0.0,0.0,9.794616198632866e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,7.234268559841439e-05,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927978515625,0.0,0.0,9.794615471037103e-05,297.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955749511719,0.0,0.0,0.0004646142479032,289.59014892578125,294.1499938964844,284.7407531738281,284.4547424316406,285.4056091308594,284.84161376953125,289.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910651715472,4.819387555698995e-09,0.000991060398519,-0.0116784079000353,0.0,0.0,0.0,-0.007201989647001,60.0,-3.406900882720948,-0.0,-6.69675372932943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984741210937,0.0,0.0,9.314889757661148e-05,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,9.809031325858086e-05,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961853027344,0.0,0.0,7.244915468618274e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960327148437,0.0,0.0,9.809029870666564e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.498779296875,0.0,0.0,0.0004652980132959,289.5930480957031,294.1499938964844,284.72198486328125,284.4481811523437,285.3937683105469,284.82196044921875,289.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925232734531,4.989888058304359e-09,0.0009925182675942,-0.0121251055970788,0.0,0.0,0.0,-0.0072865141555666,60.0,-3.42268967628479,-0.0,-6.716474132417717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984741210937,0.0,0.0,9.314889757661148e-05,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,9.809031325858086e-05,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961853027344,0.0,0.0,7.244915468618274e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960327148437,0.0,0.0,9.809029870666564e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.498779296875,0.0,0.0,0.0004652980132959,289.5930480957031,294.1499938964844,284.72198486328125,284.4481811523437,285.3937683105469,284.82196044921875,289.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925232734531,4.989888058304359e-09,0.0009925182675942,-0.0121251055970788,0.0,0.0,0.0,-0.0072865141555666,60.0,-3.42268967628479,-0.0,-6.716474132417717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50006103515625,0.0,0.0,9.322428377345204e-05,297.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,9.81696939561516e-05,297.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977722167969,0.0,0.0,7.250778435263783e-05,297.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49761962890625,0.0,0.0,9.816967940423638e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003662109375,0.0,0.0,0.0004656745877582,289.594482421875,294.1499938964844,284.7125244140625,284.44488525390625,285.38775634765625,284.8118896484375,289.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993326306343,5.083787169013476e-09,0.0009933211840689,-0.0123711107298731,0.0,0.0,0.0,-0.0073330639861524,60.0,-3.430882215499878,-0.0,-6.727346857360318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50164794921875,0.0,0.0,9.330416651209816e-05,297.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990234375,0.0,0.0,9.82538185780868e-05,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993896484375,0.0,0.0,7.256992103066295e-05,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,9.825380402617157e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.501953125,0.0,0.0,0.0004660736303776,289.59588623046875,294.1499938964844,284.7030334472656,284.44158935546875,285.3817443847656,284.8016662597656,289.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941771859303,5.18329246190774e-09,0.0009941720636561,-0.012631800957024,0.0,0.0,0.0,-0.0073823928833007,60.0,-3.439279794692993,-0.0,-6.738878255418967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.0,0.0,9.347739251097664e-05,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.502197265625,0.0,0.0,9.8436234111432e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025329589844,0.0,0.0,7.270464993780479e-05,297.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,9.843621955951676e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050964355469,0.0,0.0,0.0004669389163609,289.59869384765625,294.1499938964844,284.6839599609375,284.4350280761719,285.3695983886719,284.7807922363281,289.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960226016119,5.399068747635738e-09,0.0009960171300917,-0.0131970951333642,0.0,0.0,0.0,-0.0074893622659146,60.0,-3.456651210784912,-0.0,-6.763918491969889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
