time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11920680,297.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.0,0.0,9.347739251097664e-05,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.502197265625,0.0,0.0,9.8436234111432e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025329589844,0.0,0.0,7.270464993780479e-05,297.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,9.843621955951676e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050964355469,0.0,0.0,0.0004669389163609,289.59869384765625,294.1499938964844,284.6839599609375,284.4350280761719,285.3695983886719,284.7807922363281,289.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960226016119,5.399068747635738e-09,0.0009960171300917,-0.0131970951333642,0.0,0.0,0.0,-0.0074893622659146,60.0,-3.456651210784912,-0.0,-6.763918491969889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50787353515625,0.0,0.0,9.36667129280977e-05,297.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,9.86355953500606e-05,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,7.285190076800063e-05,297.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,9.863558079814538e-05,297.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,0.0004678846162278,289.6014709472656,294.1499938964844,284.6647033691406,284.42840576171875,285.3573303222656,284.7593688964844,289.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980393806472,5.634898325723725e-09,0.0009980336762964,-0.0138149131089448,0.0,0.0,0.0,-0.0076062730513513,60.0,-3.4748282432556152,-0.0,-6.791338336142871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50787353515625,0.0,0.0,9.36667129280977e-05,297.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,9.86355953500606e-05,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,7.285190076800063e-05,297.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,9.863558079814538e-05,297.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,0.0004678846162278,289.6014709472656,294.1499938964844,284.6647033691406,284.42840576171875,285.3573303222656,284.7593688964844,289.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980393806472,5.634898325723725e-09,0.0009980336762964,-0.0138149131089448,0.0,0.0,0.0,-0.0076062730513513,60.0,-3.4748282432556152,-0.0,-6.791338336142871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5109558105469,0.0,0.0,9.387296449858697e-05,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084228515625,0.0,0.0,9.88527899608016e-05,297.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087585449219,0.0,0.0,7.301232108147815e-05,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086364746094,0.0,0.0,9.885277540888636e-05,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5112609863281,0.0,0.0,0.0004689148918259,289.60418701171875,294.1499938964844,284.64532470703125,284.4217529296875,285.3448486328125,284.7373352050781,289.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002366034314,5.8918301348853674e-09,0.0010002306662499,-0.0144879939034581,0.0,0.0,0.0,-0.0077336449176073,60.0,-3.4938433170318604,-0.0,-6.821274922685916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5109558105469,0.0,0.0,9.387296449858697e-05,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084228515625,0.0,0.0,9.88527899608016e-05,297.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087585449219,0.0,0.0,7.301232108147815e-05,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086364746094,0.0,0.0,9.885277540888636e-05,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5112609863281,0.0,0.0,0.0004689148918259,289.60418701171875,294.1499938964844,284.64532470703125,284.4217529296875,285.3448486328125,284.7373352050781,289.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002366034314,5.8918301348853674e-09,0.0010002306662499,-0.0144879939034581,0.0,0.0,0.0,-0.0077336449176073,60.0,-3.4938433170318604,-0.0,-6.821274922685916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,9.409302583662792e-05,297.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.511474609375,0.0,0.0,9.908452193485572e-05,297.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,7.318347343243659e-05,297.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116882324219,0.0,0.0,9.90845073829405e-05,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,0.0004700141435023,289.6068420410156,294.1499938964844,284.6257629394531,284.4149780273437,285.3322448730469,284.71484375,289.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025809751823,6.1659619632337134e-09,0.0010025748051702,-0.0152061134576797,0.0,0.0,0.0,-0.0078695444390177,60.0,-3.513502597808838,-0.0,-6.853288425645587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,9.409302583662792e-05,297.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.511474609375,0.0,0.0,9.908452193485572e-05,297.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,7.318347343243659e-05,297.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116882324219,0.0,0.0,9.90845073829405e-05,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,0.0004700141435023,289.6068420410156,294.1499938964844,284.6257629394531,284.4149780273437,285.3322448730469,284.71484375,289.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025809751823,6.1659619632337134e-09,0.0010025748051702,-0.0152061134576797,0.0,0.0,0.0,-0.0078695444390177,60.0,-3.513502597808838,-0.0,-6.853288425645587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155029296875,0.0,0.0,9.420741116628052e-05,297.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51300048828125,0.0,0.0,9.920497541315854e-05,297.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51336669921875,0.0,0.0,7.327244384214282e-05,297.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132141113281,0.0,0.0,9.920496086124332e-05,297.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157775878906,0.0,0.0,0.0004705855099018,289.6081848144531,294.1499938964844,284.6159362792969,284.4115600585937,285.32586669921875,284.7034606933594,289.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037994943559,6.308454203463043e-09,0.0010037932079285,-0.0155793791636824,0.0,0.0,0.0,-0.0079401833936572,60.0,-3.523560047149658,-0.0,-6.869958468769255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,9.432579099666329e-05,297.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,9.932963439496234e-05,297.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148620605469,0.0,0.0,7.336452108575031e-05,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51470947265625,0.0,0.0,9.932962711900473e-05,297.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51727294921875,0.0,0.0,0.0004711768706329,289.6094970703125,294.1499938964844,284.6060791015625,284.4081115722656,285.3194885253906,284.6919860839844,289.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050607379525,6.455926904180842e-09,0.0010050542186945,-0.0159656852483749,0.0,0.0,0.0,-0.0080132922157645,60.0,-3.5338118076324463,-0.0,-6.88723247321832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,9.457067790208384e-05,297.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,9.958751616068184e-05,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51788330078125,0.0,0.0,7.355498382821679e-05,297.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177307128906,0.0,0.0,9.958750160876662e-05,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.520263671875,0.0,0.0,0.0004724001337308,289.6120910644531,294.1499938964844,284.5862121582031,284.4010925292969,285.3065795898437,284.6688537597656,289.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076696053147,6.760992654619713e-09,0.001007662853226,-0.0167647823691368,0.0,0.0,0.0,-0.008164525963366,60.0,-3.554725170135498,-0.0,-6.923034590045063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,9.457067790208384e-05,297.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,9.958751616068184e-05,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51788330078125,0.0,0.0,7.355498382821679e-05,297.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177307128906,0.0,0.0,9.958750160876662e-05,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.520263671875,0.0,0.0,0.0004724001337308,289.6120910644531,294.1499938964844,284.5862121582031,284.4010925292969,285.3065795898437,284.6688537597656,289.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076696053147,6.760992654619713e-09,0.001007662853226,-0.0167647823691368,0.0,0.0,0.0,-0.008164525963366,60.0,-3.554725170135498,-0.0,-6.923034590045063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229187011719,0.0,0.0,9.48254091781564e-05,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205078125,0.0,0.0,9.985575889004394e-05,297.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208435058594,0.0,0.0,7.3753108154051e-05,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52069091796875,0.0,0.0,9.985574433812872e-05,297.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.523193359375,0.0,0.0,0.0004736725531984,289.6146240234375,294.1499938964844,284.56622314453125,284.3939208984375,285.29351806640625,284.6454467773437,289.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103834792971,7.0783245931238525e-09,0.0010103763779625,-0.0175959765911102,0.0,0.0,0.0,-0.0083218412473797,60.0,-3.5762410163879395,-0.0,-6.960374321351992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229187011719,0.0,0.0,9.48254091781564e-05,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205078125,0.0,0.0,9.985575889004394e-05,297.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208435058594,0.0,0.0,7.3753108154051e-05,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52069091796875,0.0,0.0,9.985574433812872e-05,297.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.523193359375,0.0,0.0,0.0004736725531984,289.6146240234375,294.1499938964844,284.56622314453125,284.3939208984375,285.29351806640625,284.6454467773437,289.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103834792971,7.0783245931238525e-09,0.0010103763779625,-0.0175959765911102,0.0,0.0,0.0,-0.0083218412473797,60.0,-3.5762410163879395,-0.0,-6.960374321351992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.524658203125,0.0,0.0,9.498194413026796e-05,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52227783203125,0.0,0.0,0.0001000205957097,297.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5226135253906,0.0,0.0,7.387485675280914e-05,297.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224609375,0.0,0.0,0.0001000205811578,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5249328613281,0.0,0.0,0.0004744544858112,289.6161193847656,294.1499938964844,284.5541687011719,284.3895263671875,285.2855834960937,284.6313171386719,289.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012051012367,7.273329050150323e-09,0.001012043794617,-0.0181067381054162,0.0,0.0,0.0,-0.0084185125306248,60.0,-3.589407444000244,-0.0,-6.983370326452133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5258178710937,0.0,0.0,9.508775838185102e-05,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234375,0.0,0.0,0.0001001320197246,297.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237731933594,0.0,0.0,7.395715510938317e-05,297.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5236511230469,0.0,0.0,0.0001001320051727,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260925292969,0.0,0.0,0.0004749830113723,289.6171264648437,294.1499938964844,284.5461120605469,284.3865661621094,285.2802734375,284.62188720703125,289.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131783783435,7.405143609418019e-09,0.0010131709277629,-0.0184519831091165,0.0,0.0,0.0,-0.0084838597103953,60.0,-3.5982565879821777,-0.0,-6.998936186164428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287170410156,0.0,0.0,9.535540448268875e-05,297.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263671875,0.0,0.0,0.0001004138684947,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52667236328125,0.0,0.0,7.416532753268257e-05,297.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,0.0001004138539428,297.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,0.0004763199831359,289.6195983886719,294.1499938964844,284.5258178710937,284.3789978027344,285.2668762207031,284.59820556640625,289.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738576002225273e-09,0.0010160220554098,-0.0193252712488174,0.0,0.0,0.0,-0.0086491554975509,60.0,-3.620693683624268,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287170410156,0.0,0.0,9.535540448268875e-05,297.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263671875,0.0,0.0,0.0001004138684947,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52667236328125,0.0,0.0,7.416532753268257e-05,297.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,0.0001004138539428,297.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,0.0004763199831359,289.6195983886719,294.1499938964844,284.5258178710937,284.3789978027344,285.2668762207031,284.59820556640625,289.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738576002225273e-09,0.0010160220554098,-0.0193252712488174,0.0,0.0,0.0,-0.0086491554975509,60.0,-3.620693683624268,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301208496094,0.0,0.0,9.549043170409276e-05,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278015136719,0.0,0.0,0.0001005560625344,297.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281066894531,0.0,0.0,7.427034870488569e-05,297.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279846191406,0.0,0.0,0.0001005560479825,297.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303955078125,0.0,0.0,0.0004769944935105,289.62078857421875,294.1499938964844,284.515625,284.3751220703125,285.2601013183594,284.5863647460937,289.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174683993682,7.906789001310699e-09,0.0010174604831263,-0.0197658203542232,0.0,0.0,0.0,-0.008732546120882,60.0,-3.63204288482666,-0.0,-7.058331874532088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53155517578125,0.0,0.0,9.562574268784374e-05,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292358398437,0.0,0.0,0.0001006985403364,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.529541015625,0.0,0.0,7.437558815581724e-05,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294189453125,0.0,0.0,0.0001006985330604,297.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53179931640625,0.0,0.0,0.0004776703717652,289.6220092773437,294.1499938964844,284.5054016113281,284.3711853027344,285.2532958984375,284.57452392578125,289.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018909853883,8.075351942693487e-09,0.0010189018212258,-0.0202072709798812,0.0,0.0,0.0,-0.0088161099702119,60.0,-3.6434497833251953,-0.0,-7.078346442312977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53436279296875,0.0,0.0,9.58954988163896e-05,297.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,0.0001009826082736,297.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323791503906,0.0,0.0,7.458539766957983e-05,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322570800781,0.0,0.0,0.0001009825937217,297.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346069335937,0.0,0.0,0.0004790178500115,289.6243591308594,294.1499938964844,284.4848327636719,284.3631286621094,285.23956298828125,284.55084228515625,289.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021783798933,8.411406682284905e-09,0.0010217754170298,-0.0210873372852802,0.0,0.0,0.0,-0.0089827068150043,60.0,-3.666392326354981,-0.0,-7.118332234767878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53436279296875,0.0,0.0,9.58954988163896e-05,297.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,0.0001009826082736,297.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323791503906,0.0,0.0,7.458539766957983e-05,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322570800781,0.0,0.0,0.0001009825937217,297.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346069335937,0.0,0.0,0.0004790178500115,289.6243591308594,294.1499938964844,284.4848327636719,284.3631286621094,285.23956298828125,284.55084228515625,289.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021783798933,8.411406682284905e-09,0.0010217754170298,-0.0210873372852802,0.0,0.0,0.0,-0.0089827068150043,60.0,-3.666392326354981,-0.0,-7.118332234767878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,9.616161696612836e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348815917969,0.0,0.0,0.0001012628417811,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351867675781,0.0,0.0,7.479237683583051e-05,297.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350646972656,0.0,0.0,0.0001012628345051,297.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,0.0004803471674676,289.6266784667969,294.1499938964844,284.4641418457031,284.3547668457031,285.22564697265625,284.5272216796875,289.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246189776808,8.742931711935853e-09,0.0010246102465316,-0.0219554919749498,0.0,0.0,0.0,-0.0091470582410693,60.0,-3.6894218921661377,-0.0,-7.15789028049585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,9.616161696612836e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348815917969,0.0,0.0,0.0001012628417811,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351867675781,0.0,0.0,7.479237683583051e-05,297.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350646972656,0.0,0.0,0.0001012628345051,297.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,0.0004803471674676,289.6266784667969,294.1499938964844,284.4641418457031,284.3547668457031,285.22564697265625,284.5272216796875,289.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246189776808,8.742931711935853e-09,0.0010246102465316,-0.0219554919749498,0.0,0.0,0.0,-0.0091470582410693,60.0,-3.6894218921661377,-0.0,-7.15789028049585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,9.64198843576014e-05,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376281738281,0.0,0.0,0.0001015348098007,297.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,7.499325147364289e-05,297.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,0.0001015348025248,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401306152344,0.0,0.0,0.0004816372820641,289.62896728515625,294.1499938964844,284.4433288574219,284.3460693359375,285.21160888671875,284.5036926269531,289.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273705702275,9.064677009007482e-09,0.0010273614898324,-0.0227979905903339,0.0,0.0,0.0,-0.0093065612018108,60.0,-3.71239185333252,-0.0,-7.196385354291125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,9.64198843576014e-05,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376281738281,0.0,0.0,0.0001015348098007,297.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,7.499325147364289e-05,297.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,0.0001015348025248,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401306152344,0.0,0.0,0.0004816372820641,289.62896728515625,294.1499938964844,284.4433288574219,284.3460693359375,285.21160888671875,284.5036926269531,289.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273705702275,9.064677009007482e-09,0.0010273614898324,-0.0227979905903339,0.0,0.0,0.0,-0.0093065612018108,60.0,-3.71239185333252,-0.0,-7.196385354291125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425720214844,0.0,0.0,9.666660480434076e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403747558594,0.0,0.0,0.0001017946196952,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406799316406,0.0,0.0,7.518514757975936e-05,297.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5405578613281,0.0,0.0,0.0001017946124193,297.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428466796875,0.0,0.0,0.0004828696837648,289.6312255859375,294.1499938964844,284.42236328125,284.3370666503906,285.1973876953125,284.48028564453125,289.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029999111779,9.372036480215229e-09,0.0010299896821379,-0.0236027762293815,0.0,0.0,0.0,-0.0094589320942759,60.0,-3.735145092010498,-0.0,-7.233255416849715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425720214844,0.0,0.0,9.666660480434076e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403747558594,0.0,0.0,0.0001017946196952,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406799316406,0.0,0.0,7.518514757975936e-05,297.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5405578613281,0.0,0.0,0.0001017946124193,297.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428466796875,0.0,0.0,0.0004828696837648,289.6312255859375,294.1499938964844,284.42236328125,284.3370666503906,285.1973876953125,284.48028564453125,289.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029999111779,9.372036480215229e-09,0.0010299896821379,-0.0236027762293815,0.0,0.0,0.0,-0.0094589320942759,60.0,-3.735145092010498,-0.0,-7.233255416849715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439147949219,0.0,0.0,9.678414062364028e-05,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.541748046875,0.0,0.0,0.0001019183910102,297.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54205322265625,0.0,0.0,7.527656271122396e-05,297.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419006347656,0.0,0.0,0.0001019183837343,297.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,0.0004834568244405,289.63232421875,294.1499938964844,284.41180419921875,284.3324279785156,285.1902160644531,284.4686279296875,289.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312512749806,9.518462462665413e-09,0.0010312417289242,-0.0239861588925123,0.0,0.0,0.0,-0.0095315221697092,60.0,-3.746389865875244,-0.0,-7.250854139329024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452575683594,0.0,0.0,9.689688158687204e-05,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430908203125,0.0,0.0,0.0001020371128106,297.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433959960937,0.0,0.0,7.53642525523901e-05,297.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,0.0001020370982587,297.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455017089844,0.0,0.0,0.0004840199835598,289.6333923339844,294.1499938964844,284.4012451171875,284.32769775390625,285.1829833984375,284.4570007324219,289.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324523318558,9.658906563458912e-09,0.0010324426693841,-0.0243538711220026,0.0,0.0,0.0,-0.0096011459827423,60.0,-3.757514953613281,-0.0,-7.267752977213604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,9.710519952932371e-05,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457458496094,0.0,0.0,0.0001022564829327,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,7.552627357654274e-05,297.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459289550781,0.0,0.0,0.0001022564683808,297.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54815673828125,0.0,0.0,0.0004850605619139,289.63555908203125,294.1499938964844,284.3800354003906,284.3179626464844,285.16845703125,284.4338684082031,289.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346717899665,9.918421639554252e-09,0.0010346618946641,-0.0250333081930875,0.0,0.0,0.0,-0.0097297998145222,60.0,-3.77931547164917,-0.0,-7.2990317789845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,9.710519952932371e-05,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457458496094,0.0,0.0,0.0001022564829327,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,7.552627357654274e-05,297.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459289550781,0.0,0.0,0.0001022564683808,297.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54815673828125,0.0,0.0,0.0004850605619139,289.63555908203125,294.1499938964844,284.3800354003906,284.3179626464844,285.16845703125,284.4338684082031,289.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346717899665,9.918421639554252e-09,0.0010346618946641,-0.0250333081930875,0.0,0.0,0.0,-0.0097297998145222,60.0,-3.77931547164917,-0.0,-7.2990317789845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,9.728869190439582e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483703613281,0.0,0.0,0.000102449710539,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486755371094,0.0,0.0,7.566899876110256e-05,297.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,0.0001024497032631,297.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507507324219,0.0,0.0,0.0004859771870542,289.6376647949219,294.1499938964844,284.3586730957031,284.30780029296875,285.1537475585937,284.410888671875,289.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366266360506,1.0147007678540376e-08,0.0010366165079176,-0.0256317425519227,0.0,0.0,0.0,-0.0098431194201111,60.0,-3.800335645675659,-0.0,-7.326637785354252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,9.728869190439582e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483703613281,0.0,0.0,0.000102449710539,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486755371094,0.0,0.0,7.566899876110256e-05,297.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,0.0001024497032631,297.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507507324219,0.0,0.0,0.0004859771870542,289.6376647949219,294.1499938964844,284.3586730957031,284.30780029296875,285.1537475585937,284.410888671875,289.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366266360506,1.0147007678540376e-08,0.0010366165079176,-0.0256317425519227,0.0,0.0,0.0,-0.0098431194201111,60.0,-3.800335645675659,-0.0,-7.326637785354252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,9.73964051809162e-05,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,0.0001025631354423,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504455566406,0.0,0.0,7.575276686111465e-05,297.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503234863281,0.0,0.0,0.0001025631208904,297.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.552490234375,0.0,0.0,0.000486515200464,289.6390686035156,294.1499938964844,284.34405517578125,284.3006286621094,285.1436767578125,284.39532470703125,289.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377741418778,1.0281181239690797e-08,0.0010377638973295,-0.0259829945862293,0.0,0.0,0.0,-0.0099096354097127,60.0,-3.81411337852478,-0.0,-7.342866581439011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530700683594,0.0,0.0,9.744091221364216e-05,297.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509948730469,0.0,0.0,0.0001026099998853,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,7.578738586744294e-05,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511474609375,0.0,0.0,0.0001026099926093,297.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533142089844,0.0,0.0,0.0004867375246249,289.63970947265625,294.1499938964844,284.3371887207031,284.29718017578125,285.138916015625,284.3880310058594,289.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382483014836,1.0336618672113218e-08,0.00103823794052,-0.0261281207203865,0.0,0.0,0.0,-0.0099371178075671,60.0,-3.8203988075256334,-0.0,-7.34957694703553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556030273437,0.0,0.0,9.755673090694472e-05,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55352783203125,0.0,0.0,0.0001027319667628,297.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538330078125,0.0,0.0,7.587746949866414e-05,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,0.0001027319594868,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55584716796875,0.0,0.0,0.0004873160796705,289.6417236328125,294.1499938964844,284.3155822753906,284.2861328125,285.1239624023437,284.3653259277344,289.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394821874797,1.0480889045538788e-08,0.0010394717101007,-0.0265057906508445,0.0,0.0,0.0,-0.0100086396560072,60.0,-3.839304924011232,-0.0,-7.367054166707021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556030273437,0.0,0.0,9.755673090694472e-05,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55352783203125,0.0,0.0,0.0001027319667628,297.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538330078125,0.0,0.0,7.587746949866414e-05,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,0.0001027319594868,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55584716796875,0.0,0.0,0.0004873160796705,289.6417236328125,294.1499938964844,284.3155822753906,284.2861328125,285.1239624023437,284.3653259277344,289.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394821874797,1.0480889045538788e-08,0.0010394717101007,-0.0265057906508445,0.0,0.0,0.0,-0.0100086396560072,60.0,-3.839304924011232,-0.0,-7.367054166707021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5568542480469,0.0,0.0,9.759981912793592e-05,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548095703125,0.0,0.0,0.0001027773396344,297.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550842285156,0.0,0.0,7.591098255943507e-05,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5549621582031,0.0,0.0,0.0001027773323585,297.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570983886719,0.0,0.0,0.0004875313024967,289.6427307128906,294.1499938964844,284.3047180175781,284.2804260253906,285.1164245605469,284.3540344238281,289.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399412130936,1.0534554562013908e-08,0.0010399306192994,-0.0266462713479995,0.0,0.0,0.0,-0.0100352438166737,60.0,-3.848226308822632,-0.0,-7.373560606538376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55810546875,0.0,0.0,9.76321753114462e-05,297.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560607910156,0.0,0.0,0.0001028114129439,297.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55633544921875,0.0,0.0,7.593615009682253e-05,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55621337890625,0.0,0.0,0.000102811405668,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.558349609375,0.0,0.0,0.0004876929451711,289.6437072753906,294.1499938964844,284.2938232421875,284.27459716796875,285.1088562011719,284.3427734375,289.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402858024463,1.0574846776023604e-08,0.001040275208652,-0.0267517436295747,0.0,0.0,0.0,-0.0100552188232541,60.0,-3.856802225112915,-0.0,-7.378447719474934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
