time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923020,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,9.766051516635343e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585327148437,0.0,0.0,0.0001028412589221,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,7.595818897243589e-05,297.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587158203125,0.0,0.0,0.0001028412443702,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.560791015625,0.0,0.0,0.0004878345062024,289.6456298828125,294.1499938964844,284.27197265625,284.2625732421875,285.0935974121094,284.3204040527344,289.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405875509604,1.0610117229248315e-08,0.0010405769571661,-0.0268440712243318,0.0,0.0,0.0,-0.0100727044045925,60.0,-3.8727333545684814,-0.0,-7.382727318372417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,9.766051516635343e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585327148437,0.0,0.0,0.0001028412589221,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,7.595818897243589e-05,297.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587158203125,0.0,0.0,0.0001028412443702,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.560791015625,0.0,0.0,0.0004878345062024,289.6456298828125,294.1499938964844,284.27197265625,284.2625732421875,285.0935974121094,284.3204040527344,289.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405875509604,1.0610117229248315e-08,0.0010405769571661,-0.0268440712243318,0.0,0.0,0.0,-0.0100727044045925,60.0,-3.8727333545684814,-0.0,-7.382727318372417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,9.763873094925656e-05,297.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609741210937,0.0,0.0,0.0001028183178277,297.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,7.594124326715246e-05,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611572265625,0.0,0.0,0.0001028183032758,297.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632019042969,0.0,0.0,0.0004877256869804,289.6474914550781,294.1499938964844,284.25,284.25,285.0782470703125,284.2981262207031,289.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403551859781,1.0582930975999716e-08,0.0010403445921838,-0.0267729051411151,0.0,0.0,0.0,-0.0100592281669378,60.0,-3.886783838272095,-0.0,-7.379428268450283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,9.763873094925656e-05,297.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609741210937,0.0,0.0,0.0001028183178277,297.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,7.594124326715246e-05,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611572265625,0.0,0.0,0.0001028183032758,297.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632019042969,0.0,0.0,0.0004877256869804,289.6474914550781,294.1499938964844,284.25,284.25,285.0782470703125,284.2981262207031,289.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403551859781,1.0582930975999716e-08,0.0010403445921838,-0.0267729051411151,0.0,0.0,0.0,-0.0100592281669378,60.0,-3.886783838272095,-0.0,-7.379428268450283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653381347656,0.0,0.0,9.758136002346872e-05,297.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,0.0001027578982757,297.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,7.589661981910467e-05,297.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,0.0001027578909997,297.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,0.0004874391015619,289.6493225097656,294.1499938964844,284.223876953125,284.223876953125,285.062744140625,284.2752990722656,289.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397436562925,1.0511408632396524e-08,0.0010397331789135,-0.0265856813639402,0.0,0.0,0.0,-0.0100237717851996,60.0,-3.900484561920166,-0.0,-7.370753962732125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653381347656,0.0,0.0,9.758136002346872e-05,297.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,0.0001027578982757,297.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,7.589661981910467e-05,297.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,0.0001027578909997,297.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,0.0004874391015619,289.6493225097656,294.1499938964844,284.223876953125,284.223876953125,285.062744140625,284.2752990722656,289.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397436562925,1.0511408632396524e-08,0.0010397331789135,-0.0265856813639402,0.0,0.0,0.0,-0.0100237717851996,60.0,-3.900484561920166,-0.0,-7.370753962732125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56768798828125,0.0,0.0,9.750850585987791e-05,297.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56573486328125,0.0,0.0,0.0001026811805786,297.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,7.583996193716303e-05,297.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,0.0001026811733026,297.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,0.0004870751872658,289.6510925292969,294.1499938964844,284.18994140625,284.18994140625,285.04693603515625,284.24957275390625,289.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389671660959,1.0420597718052704e-08,0.001038956688717,-0.0263479612767696,0.0,0.0,0.0,-0.0099787535145878,60.0,-3.917527675628662,-0.0,-7.3597476557552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56768798828125,0.0,0.0,9.750850585987791e-05,297.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56573486328125,0.0,0.0,0.0001026811805786,297.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,7.583996193716303e-05,297.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,0.0001026811733026,297.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,0.0004870751872658,289.6510925292969,294.1499938964844,284.18994140625,284.18994140625,285.04693603515625,284.24957275390625,289.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389671660959,1.0420597718052704e-08,0.001038956688717,-0.0263479612767696,0.0,0.0,0.0,-0.0099787535145878,60.0,-3.917527675628662,-0.0,-7.3597476557552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688171386719,0.0,0.0,9.746690193424e-05,297.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56689453125,0.0,0.0,0.0001026373647619,297.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,7.580759847769514e-05,297.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670471191406,0.0,0.0,0.0001026373574859,297.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690612792969,0.0,0.0,0.0004868673277087,289.6519775390625,294.1499938964844,284.1702575683594,284.1702575683594,285.0389099121094,284.23516845703125,289.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385236237198,1.0368736091947994e-08,0.0010385132627561,-0.0262121967971324,0.0,0.0,0.0,-0.009953043423593,60.0,-3.927703619003296,-0.0,-7.353465747428346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699768066406,0.0,0.0,9.742202382767572e-05,297.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56805419921875,0.0,0.0,0.0001025901074171,297.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683288574219,0.0,0.0,7.57726957090199e-05,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682067871094,0.0,0.0,0.0001025901001412,297.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701904296875,0.0,0.0,0.0004866431700065,289.65283203125,294.1499938964844,284.1488647460937,284.1488647460937,285.0307312011719,284.21954345703125,289.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380453895777,1.0312801279610541e-08,0.0010380350286141,-0.0260657705366611,0.0,0.0,0.0,-0.0099253142252564,60.0,-3.9389760494232178,-0.0,-7.346693564613815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722045898437,0.0,0.0,9.732355101732536e-05,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,0.0001024864104692,297.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,7.569610170321539e-05,297.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,0.0001024864031933,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57244873046875,0.0,0.0,0.000486151286168,289.6545104980469,294.1499938964844,284.1011962890625,284.1011962890625,285.0140380859375,284.1846923828125,289.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190069232862696e-08,0.0010369855444878,-0.0257444735616445,0.0,0.0,0.0,-0.0098644709214568,60.0,-3.964522361755371,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722045898437,0.0,0.0,9.732355101732536e-05,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,0.0001024864104692,297.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,7.569610170321539e-05,297.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,0.0001024864031933,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57244873046875,0.0,0.0,0.000486151286168,289.6545104980469,294.1499938964844,284.1011962890625,284.1011962890625,285.0140380859375,284.1846923828125,289.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190069232862696e-08,0.0010369855444878,-0.0257444735616445,0.0,0.0,0.0,-0.0098644709214568,60.0,-3.964522361755371,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744323730469,0.0,0.0,9.721407695906235e-05,297.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.0001023711301968,297.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57281494140625,0.0,0.0,7.561095844721422e-05,297.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,0.0001023711229208,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,0.0004856044542975,289.6561584472656,294.1499938964844,284.04754638671875,284.04754638671875,284.9966735839844,284.1441650390625,289.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358290746808,1.005363525763414e-08,0.0010358190629631,-0.0253872983157634,0.0,0.0,0.0,-0.0097968354821205,60.0,-3.9942946434021,-0.0,-7.315355077253116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744323730469,0.0,0.0,9.721407695906235e-05,297.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.0001023711301968,297.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57281494140625,0.0,0.0,7.561095844721422e-05,297.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,0.0001023711229208,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,0.0004856044542975,289.6561584472656,294.1499938964844,284.04754638671875,284.04754638671875,284.9966735839844,284.1441650390625,289.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358290746808,1.005363525763414e-08,0.0010358190629631,-0.0253872983157634,0.0,0.0,0.0,-0.0097968354821205,60.0,-3.9942946434021,-0.0,-7.315355077253116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,9.712506289361043e-05,297.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,0.0001022774013108,297.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744934082031,0.0,0.0,7.554172771051526e-05,297.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743713378906,0.0,0.0,0.0001022773867589,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762939453125,0.0,0.0,0.0004851598059758,289.6573486328125,294.1499938964844,284.003173828125,284.003173828125,284.9830627441406,284.1103210449219,289.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348804062232,9.942702661192016e-09,0.0010348703945055,-0.0250968746840953,0.0,0.0,0.0,-0.0097418408840894,60.0,-4.019013404846191,-0.0,-7.301961346684038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,9.709596633911131e-05,297.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.0001022467549773,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57501220703125,0.0,0.0,7.551909220637754e-05,297.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57489013671875,0.0,0.0,0.0001022467477014,297.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768127441406,0.0,0.0,0.0004850144614465,289.6577453613281,294.1499938964844,283.98858642578125,283.98858642578125,284.9786682128906,284.0990905761719,289.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345702758058,9.906437448137241e-09,0.0010345603805035,-0.0250019319355487,0.0,0.0,0.0,-0.009723862633109,60.0,-4.027205944061279,-0.0,-7.29758582451723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,9.697000496089458e-05,297.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.576904296875,0.0,0.0,0.0001021141069941,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771484375,0.0,0.0,7.542112143710256e-05,297.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,0.0001021140997181,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57891845703125,0.0,0.0,0.000484385236632,289.6592712402344,294.1499938964844,283.92486572265625,283.92486572265625,284.9598693847656,284.0487365722656,289.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.749454576990502e-09,0.0010332181118428,-0.0245909374207258,0.0,0.0,0.0,-0.0096460403874516,60.0,-4.063547134399414,-0.0,-7.278659097664787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,9.697000496089458e-05,297.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.576904296875,0.0,0.0,0.0001021141069941,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771484375,0.0,0.0,7.542112143710256e-05,297.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,0.0001021140997181,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57891845703125,0.0,0.0,0.000484385236632,289.6592712402344,294.1499938964844,283.92486572265625,283.92486572265625,284.9598693847656,284.0487365722656,289.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.749454576990502e-09,0.0010332181118428,-0.0245909374207258,0.0,0.0,0.0,-0.0096460403874516,60.0,-4.063547134399414,-0.0,-7.278659097664787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797424316406,0.0,0.0,9.690428851172328e-05,297.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57794189453125,0.0,0.0,0.0001020449126372,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57818603515625,0.0,0.0,7.537001511082053e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,0.0001020449053612,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,0.0004840570036321,289.6600341796875,294.1499938964844,283.89141845703125,283.89141845703125,284.9501037597656,284.0216369628906,289.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325275361537,9.66756452669415e-09,0.001032517873682,-0.0243765376508235,0.0,0.0,0.0,-0.0096054440364241,60.0,-4.0828537940979,-0.0,-7.268795343406964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807800292969,0.0,0.0,9.683747339295223e-05,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790100097656,0.0,0.0,0.0001019745468511,297.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792541503906,0.0,0.0,7.531804294558242e-05,297.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791320800781,0.0,0.0,0.0001019745322992,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809936523437,0.0,0.0,0.0004837232118006,289.6607666015625,294.1499938964844,283.85699462890625,283.85699462890625,284.940185546875,283.9936218261719,289.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.584289806241486e-09,0.0010318058775737,-0.0241585094481706,0.0,0.0,0.0,-0.0095641613006591,60.0,-4.102669715881348,-0.0,-7.258772427576332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58282470703125,0.0,0.0,9.669958672020584e-05,297.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810546875,0.0,0.0,0.0001018293478409,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.581298828125,0.0,0.0,7.521080260630697e-05,297.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812072753906,0.0,0.0,0.000101829340565,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830383300781,0.0,0.0,0.0004830344696529,289.6622009277344,294.1499938964844,283.7856140136719,283.7856140136719,284.9195556640625,283.9344482421875,289.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346029438,9.412463697344721e-09,0.001030336599797,-0.0237086247652769,0.0,0.0,0.0,-0.0094789797440171,60.0,-4.144097805023193,-0.0,-7.238111976448637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58282470703125,0.0,0.0,9.669958672020584e-05,297.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810546875,0.0,0.0,0.0001018293478409,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.581298828125,0.0,0.0,7.521080260630697e-05,297.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812072753906,0.0,0.0,0.000101829340565,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830383300781,0.0,0.0,0.0004830344696529,289.6622009277344,294.1499938964844,283.7856140136719,283.7856140136719,284.9195556640625,283.9344482421875,289.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346029438,9.412463697344721e-09,0.001030336599797,-0.0237086247652769,0.0,0.0,0.0,-0.0094789797440171,60.0,-4.144097805023193,-0.0,-7.238111976448637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,9.655793837737292e-05,297.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58306884765625,0.0,0.0,0.0001016801834339,297.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58331298828125,0.0,0.0,7.510062278015539e-05,297.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832214355469,0.0,0.0,0.0001016801761579,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58502197265625,0.0,0.0,0.0004823268973268,289.6636047363281,294.1499938964844,283.7113037109375,283.7113037109375,284.8981018066406,283.8719787597656,289.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.23593557189406e-09,0.0010288271587342,-0.0232464168220758,0.0,0.0,0.0,-0.0093914670869708,60.0,-4.187315464019775,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,9.655793837737292e-05,297.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58306884765625,0.0,0.0,0.0001016801834339,297.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58331298828125,0.0,0.0,7.510062278015539e-05,297.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832214355469,0.0,0.0,0.0001016801761579,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58502197265625,0.0,0.0,0.0004823268973268,289.6636047363281,294.1499938964844,283.7113037109375,283.7113037109375,284.8981018066406,283.8719787597656,289.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.23593557189406e-09,0.0010288271587342,-0.0232464168220758,0.0,0.0,0.0,-0.0093914670869708,60.0,-4.187315464019775,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867614746094,0.0,0.0,9.641309588914736e-05,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850524902344,0.0,0.0,0.0001015276575344,297.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852966308594,0.0,0.0,7.498796912841499e-05,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.585205078125,0.0,0.0,0.0001015276429825,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.58697509765625,0.0,0.0,0.0004816033469978,289.6649780273437,294.1499938964844,283.6347045898437,283.6347045898437,284.8755798339844,283.8061218261719,289.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272926883772,9.055434624372085e-09,0.0010272837243974,-0.0227737911045551,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.232274055480957,-0.0,-7.195277618166075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867614746094,0.0,0.0,9.641309588914736e-05,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850524902344,0.0,0.0,0.0001015276575344,297.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852966308594,0.0,0.0,7.498796912841499e-05,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.585205078125,0.0,0.0,0.0001015276429825,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.58697509765625,0.0,0.0,0.0004816033469978,289.6649780273437,294.1499938964844,283.6347045898437,283.6347045898437,284.8755798339844,283.8061218261719,289.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272926883772,9.055434624372085e-09,0.0010272837243974,-0.0227737911045551,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.232274055480957,-0.0,-7.195277618166075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58868408203125,0.0,0.0,9.626652899896726e-05,297.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870056152344,0.0,0.0,0.0001013733199215,297.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58721923828125,0.0,0.0,7.487397670047358e-05,297.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,0.0001013733053696,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888977050781,0.0,0.0,0.0004808712401427,289.6662902832031,294.1499938964844,283.556396484375,283.556396484375,284.8522033691406,283.73797607421875,289.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872794055037048e-09,0.0010257220128551,-0.0222955457866191,0.0,0.0,0.0,-0.0092114424332976,60.0,-4.278255462646484,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58868408203125,0.0,0.0,9.626652899896726e-05,297.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870056152344,0.0,0.0,0.0001013733199215,297.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58721923828125,0.0,0.0,7.487397670047358e-05,297.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,0.0001013733053696,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888977050781,0.0,0.0,0.0004808712401427,289.6662902832031,294.1499938964844,283.556396484375,283.556396484375,284.8522033691406,283.73797607421875,289.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872794055037048e-09,0.0010257220128551,-0.0222955457866191,0.0,0.0,0.0,-0.0092114424332976,60.0,-4.278255462646484,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896301269531,0.0,0.0,9.619280899642035e-05,297.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.0001012956854538,297.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881652832031,0.0,0.0,7.48166348785162e-05,297.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58807373046875,0.0,0.0,0.0001012956781778,297.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58984375,0.0,0.0,0.0004805029893759,289.6669311523437,294.1499938964844,283.51678466796875,283.51678466796875,284.8401184082031,283.7030639648437,289.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249363258481,-0.0220549739897251,0.0,0.0,0.0,-0.0091658979654312,60.0,-4.301590442657471,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,9.611898713046684e-05,297.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888977050781,0.0,0.0,0.0001012179418466,297.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.589111328125,0.0,0.0,7.475922029698268e-05,297.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890197753906,0.0,0.0,0.0001012179345707,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907592773437,0.0,0.0,0.000480134243844,289.66754150390625,294.1499938964844,283.4769897460937,283.4769897460937,284.82781982421875,283.667724609375,289.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202920302748,60.0,-4.325064659118652,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924072265625,0.0,0.0,9.597145981388168e-05,297.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907592773437,0.0,0.0,0.0001010625928756,297.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,7.4644478445407e-05,297.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,0.0001010625855997,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,0.000479397305753,289.66876220703125,294.1499938964844,283.3971252441406,283.3971252441406,284.802490234375,283.59600830078125,289.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505085524745937e-09,0.0010225777514278,-0.0213326551020145,0.0,0.0,0.0,-0.0090291537344455,60.0,-4.372237205505371,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924072265625,0.0,0.0,9.597145981388168e-05,297.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907592773437,0.0,0.0,0.0001010625928756,297.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,7.4644478445407e-05,297.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,0.0001010625855997,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,0.000479397305753,289.66876220703125,294.1499938964844,283.3971252441406,283.3971252441406,284.802490234375,283.59600830078125,289.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505085524745937e-09,0.0010225777514278,-0.0213326551020145,0.0,0.0,0.0,-0.0090291537344455,60.0,-4.372237205505371,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942077636719,0.0,0.0,9.582482744008304e-05,297.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5925598144531,0.0,0.0,0.0001009081825031,297.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928039550781,0.0,0.0,7.453042780980468e-05,297.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926818847656,0.0,0.0,0.0001009081752272,297.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943908691406,0.0,0.0,0.0004786648496519,289.6699523925781,294.1499938964844,283.3173522949219,283.3173522949219,284.7762145996094,283.5232849121094,289.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322364131174709e-09,0.0010210153413936,-0.0208541546016931,0.0,0.0,0.0,-0.0089385714381933,60.0,-4.4194111824035645,-0.0,-7.107726673893924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942077636719,0.0,0.0,9.582482744008304e-05,297.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5925598144531,0.0,0.0,0.0001009081825031,297.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928039550781,0.0,0.0,7.453042780980468e-05,297.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926818847656,0.0,0.0,0.0001009081752272,297.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943908691406,0.0,0.0,0.0004786648496519,289.6699523925781,294.1499938964844,283.3173522949219,283.3173522949219,284.7762145996094,283.5232849121094,289.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322364131174709e-09,0.0010210153413936,-0.0208541546016931,0.0,0.0,0.0,-0.0089385714381933,60.0,-4.4194111824035645,-0.0,-7.107726673893924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956726074219,0.0,0.0,9.57029769779183e-05,297.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,0.0001007798637147,297.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,7.443565846187994e-05,297.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941772460937,0.0,0.0,0.0001007798564387,297.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958557128906,0.0,0.0,0.0004780561721418,289.6708984375,294.1499938964844,283.2509155273437,283.2509155273437,284.7534484863281,283.4618225097656,289.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197249939665,8.170515819472257e-09,0.0010197168448939,-0.0204564929008483,0.0,0.0,0.0,-0.0088632935658097,60.0,-4.458737373352051,-0.0,-7.089658282666278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.595947265625,0.0,0.0,9.567990491632372e-05,297.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943298339844,0.0,0.0,0.0001007555765681,297.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945739746094,0.0,0.0,7.441771595040336e-05,297.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.594482421875,0.0,0.0,0.0001007555620162,297.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961608886719,0.0,0.0,0.000477940950077,289.67108154296875,294.1499938964844,283.23834228515625,283.23834228515625,284.7490539550781,283.4501037597656,289.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194792412221,8.141770813097082e-09,0.0010194710921496,-0.020381212234497,0.0,0.0,0.0,-0.0088490433990955,60.0,-4.466188430786133,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976867675781,0.0,0.0,9.55374343902804e-05,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960693359375,0.0,0.0,0.0001006055463221,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963134765625,0.0,0.0,7.430690311593935e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962219238281,0.0,0.0,0.0001006055390462,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978698730469,0.0,0.0,0.0004772292741108,289.67218017578125,294.1499938964844,283.1606750488281,283.1606750488281,284.7209777832031,283.3769226074219,289.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179608361795,7.964231052426385e-09,0.0010179529199376,-0.0199162550270557,0.0,0.0,0.0,-0.008761029690504,60.0,-4.512181758880615,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976867675781,0.0,0.0,9.55374343902804e-05,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960693359375,0.0,0.0,0.0001006055463221,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963134765625,0.0,0.0,7.430690311593935e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962219238281,0.0,0.0,0.0001006055390462,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978698730469,0.0,0.0,0.0004772292741108,289.67218017578125,294.1499938964844,283.1606750488281,283.1606750488281,284.7209777832031,283.3769226074219,289.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179608361795,7.964231052426385e-09,0.0010179529199376,-0.0199162550270557,0.0,0.0,0.0,-0.008761029690504,60.0,-4.512181758880615,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,9.546739602228628e-05,297.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.596923828125,0.0,0.0,0.0001005317826638,297.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59716796875,0.0,0.0,7.425242802128196e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970764160156,0.0,0.0,0.0001005317753879,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,0.0004768793878611,289.6726989746094,294.1499938964844,283.1225280761719,283.1225280761719,284.70660400390625,283.3405456542969,289.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017214381136,7.876946206408775e-09,0.0010172065813094,-0.0196876600384712,0.0,0.0,0.0,-0.0087177585810422,60.0,-4.534736633300781,-0.0,-7.054791240079794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
