time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11925360,297.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.599365234375,0.0,0.0,9.539816528558732e-05,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977783203125,0.0,0.0,0.0001004588848445,297.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979919433594,0.0,0.0,7.419857865897939e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.597900390625,0.0,0.0,0.0001004588775685,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995483398437,0.0,0.0,0.0004765335761476,289.6732177734375,294.1499938964844,283.0849304199219,283.0849304199219,284.6920471191406,283.3043518066406,289.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164766572415,7.790675660146462e-09,0.001016468857415,-0.0194617211818695,0.0,0.0,0.0,-0.0086749903857707,60.0,-4.556949615478516,-0.0,-7.044561556313057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009826660156,0.0,0.0,9.526253415970132e-05,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59942626953125,0.0,0.0,0.0001003160577965,297.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5996398925781,0.0,0.0,7.409308454953134e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995788574219,0.0,0.0,0.0001003160432446,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,0.0004758560680784,289.6742248535156,294.1499938964844,283.01177978515625,283.01177978515625,284.662353515625,283.2327880859375,289.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150312446057,7.621657971412787e-09,0.0010150235611945,-0.0190190561115741,0.0,0.0,0.0,-0.0085912011563777,60.0,-4.6002373695373535,-0.0,-7.024540593647546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009826660156,0.0,0.0,9.526253415970132e-05,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59942626953125,0.0,0.0,0.0001003160577965,297.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5996398925781,0.0,0.0,7.409308454953134e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995788574219,0.0,0.0,0.0001003160432446,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,0.0004758560680784,289.6742248535156,294.1499938964844,283.01177978515625,283.01177978515625,284.662353515625,283.2327880859375,289.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150312446057,7.621657971412787e-09,0.0010150235611945,-0.0190190561115741,0.0,0.0,0.0,-0.0085912011563777,60.0,-4.6002373695373535,-0.0,-7.024540593647546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60260009765625,0.0,0.0,9.513129771221428e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60107421875,0.0,0.0,0.0001001778582576,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012878417969,0.0,0.0,7.399101741611958e-05,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,0.0001001778509817,297.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.602783203125,0.0,0.0,0.0004752005334012,289.6752014160156,294.1499938964844,282.9417724609375,282.9417724609375,284.6319580078125,283.1628112792969,289.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136326309293,7.458121231707082e-09,0.0010136251803487,-0.0185907371342182,0.0,0.0,0.0,-0.0085101285949349,60.0,-4.641516208648682,-0.0,-7.00519677820921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60260009765625,0.0,0.0,9.513129771221428e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60107421875,0.0,0.0,0.0001001778582576,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012878417969,0.0,0.0,7.399101741611958e-05,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,0.0001001778509817,297.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.602783203125,0.0,0.0,0.0004752005334012,289.6752014160156,294.1499938964844,282.9417724609375,282.9417724609375,284.6319580078125,283.1628112792969,289.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136326309293,7.458121231707082e-09,0.0010136251803487,-0.0185907371342182,0.0,0.0,0.0,-0.0085101285949349,60.0,-4.641516208648682,-0.0,-7.00519677820921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,9.50045941863209e-05,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026306152344,0.0,0.0,0.0001000444390228,297.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60284423828125,0.0,0.0,7.389247184619308e-05,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6027526855469,0.0,0.0,0.0001000444317469,297.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043395996094,0.0,0.0,0.0004745676415041,289.6761474609375,294.1499938964844,282.87554931640625,282.87554931640625,284.6009521484375,283.0947265625,289.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122823296114,7.300234194929089e-09,0.0010122751118615,-0.0181772075593471,0.0,0.0,0.0,-0.0084318574517965,60.0,-4.680644035339356,-0.0,-6.986545741938245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,9.50045941863209e-05,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026306152344,0.0,0.0,0.0001000444390228,297.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60284423828125,0.0,0.0,7.389247184619308e-05,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6027526855469,0.0,0.0,0.0001000444317469,297.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043395996094,0.0,0.0,0.0004745676415041,289.6761474609375,294.1499938964844,282.87554931640625,282.87554931640625,284.6009521484375,283.0947265625,289.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122823296114,7.300234194929089e-09,0.0010122751118615,-0.0181772075593471,0.0,0.0,0.0,-0.0084318574517965,60.0,-4.680644035339356,-0.0,-6.986545741938245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,9.488350769970566e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60418701171875,0.0,0.0,9.991692786570638e-05,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044006347656,0.0,0.0,7.379829185083508e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60430908203125,0.0,0.0,9.991692058974876e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058654785156,0.0,0.0,0.0004739627765957,289.6770324707031,294.1499938964844,282.813720703125,282.813720703125,284.5693664550781,283.0294494628906,289.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109919821843,7.149342007295445e-09,0.0010109847644343,-0.017781987786293,0.0,0.0,0.0,-0.0083570536226034,60.0,-4.716722965240479,-0.0,-6.968744514779246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,9.488350769970566e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60418701171875,0.0,0.0,9.991692786570638e-05,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044006347656,0.0,0.0,7.379829185083508e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60430908203125,0.0,0.0,9.991692058974876e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058654785156,0.0,0.0,0.0004739627765957,289.6770324707031,294.1499938964844,282.813720703125,282.813720703125,284.5693664550781,283.0294494628906,289.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109919821843,7.149342007295445e-09,0.0010109847644343,-0.017781987786293,0.0,0.0,0.0,-0.0083570536226034,60.0,-4.716722965240479,-0.0,-6.968744514779246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064453125,0.0,0.0,9.482450695941223e-05,297.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049499511719,0.0,0.0,9.985479118768126e-05,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,7.375240238616243e-05,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,9.985478391172364e-05,297.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065979003906,0.0,0.0,0.0004736680421046,289.6774597167969,294.1499938964844,282.7846374511719,282.7846374511719,284.55340576171875,282.9977111816406,289.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103631066158,7.075815933177409e-09,0.0010103560052812,-0.0175894051790237,0.0,0.0,0.0,-0.0083206035196781,60.0,-4.733863830566406,-0.0,-6.960078735573917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,9.476740524405614e-05,297.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,9.979466267395765e-05,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058959960937,0.0,0.0,7.370798994088545e-05,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058044433594,0.0,0.0,9.979465539800005e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,0.0004733827954623,289.6778564453125,294.1499938964844,282.7568664550781,282.7568664550781,284.537353515625,282.9669189453125,289.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097546037286,7.004657298637085e-09,0.001009747502394,-0.0174030195921659,0.0,0.0,0.0,-0.0082853268831968,60.0,-4.750030994415283,-0.0,-6.95169717346289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,9.465741459280252e-05,297.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,9.967883670469746e-05,297.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,7.362243923125789e-05,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072998046875,0.0,0.0,9.967882942873985e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087951660156,0.0,0.0,0.000472833373351,289.6786804199219,294.1499938964844,282.7056579589844,282.7056579589844,284.5050354003906,282.9075927734375,289.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085823014378,6.867588719927653e-09,0.0010085754329338,-0.0170439947396516,0.0,0.0,0.0,-0.0082173757255077,60.0,-4.780000686645508,-0.0,-6.935566432275665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,9.465741459280252e-05,297.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,9.967883670469746e-05,297.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,7.362243923125789e-05,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072998046875,0.0,0.0,9.967882942873985e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087951660156,0.0,0.0,0.000472833373351,289.6786804199219,294.1499938964844,282.7056579589844,282.7056579589844,284.5050354003906,282.9075927734375,289.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085823014378,6.867588719927653e-09,0.0010085754329338,-0.0170439947396516,0.0,0.0,0.0,-0.0082173757255077,60.0,-4.780000686645508,-0.0,-6.935566432275665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61004638671875,0.0,0.0,9.455304098082706e-05,297.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086120605469,0.0,0.0,9.95689260889776e-05,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087951660156,0.0,0.0,7.354126137215644e-05,297.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087341308594,0.0,0.0,9.956891153706238e-05,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102294921875,0.0,0.0,0.0004723120073322,289.679443359375,294.1499938964844,282.6606140136719,282.6606140136719,284.47247314453125,282.8522033691406,289.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074699530377,6.737519431254668e-09,0.0010074632009491,-0.0167032964527606,0.0,0.0,0.0,-0.0081528946757316,60.0,-4.805995464324951,-0.0,-6.920276263144842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61004638671875,0.0,0.0,9.455304098082706e-05,297.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086120605469,0.0,0.0,9.95689260889776e-05,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087951660156,0.0,0.0,7.354126137215644e-05,297.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087341308594,0.0,0.0,9.956891153706238e-05,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102294921875,0.0,0.0,0.0004723120073322,289.679443359375,294.1499938964844,282.6606140136719,282.6606140136719,284.47247314453125,282.8522033691406,289.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074699530377,6.737519431254668e-09,0.0010074632009491,-0.0167032964527606,0.0,0.0,0.0,-0.0081528946757316,60.0,-4.805995464324951,-0.0,-6.920276263144842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.611328125,0.0,0.0,9.446287003811447e-05,297.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098937988281,0.0,0.0,9.947397484211252e-05,297.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6100769042969,0.0,0.0,7.347112841671333e-05,297.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6100158691406,0.0,0.0,9.94739675661549e-05,297.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114807128906,0.0,0.0,0.000471861596452,289.6801147460937,294.1499938964844,282.6252136230469,282.6252136230469,284.4424133300781,282.8056030273437,289.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065090609714,6.6251581998244555e-09,0.001006502425298,-0.0164089761674404,0.0,0.0,0.0,-0.0080971922725439,60.0,-4.82579517364502,-0.0,-6.907081484541777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114196777344,0.0,0.0,9.445525938645004e-05,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6100158691406,0.0,0.0,9.946595673682168e-05,297.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6101989746094,0.0,0.0,7.346520578721538e-05,297.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.610107421875,0.0,0.0,9.946594946086408e-05,297.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116027832031,0.0,0.0,0.0004718235577456,289.68017578125,294.1499938964844,282.6224365234375,282.6224365234375,284.4397888183594,282.8016967773437,289.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064278030768,6.615665792963909e-09,0.0010064211674034,-0.0163841117173433,0.0,0.0,0.0,-0.0080924862995743,60.0,-4.827369213104248,-0.0,-6.905967353532105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127624511719,0.0,0.0,9.43634586292319e-05,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,9.936928836395964e-05,297.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,7.33938068151474e-05,297.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114807128906,0.0,0.0,9.936928108800204e-05,297.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129455566406,0.0,0.0,0.0004713649977929,289.6808776855469,294.1499938964844,282.5916442871094,282.5916442871094,284.4071350097656,282.75555419921875,289.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054494487121,6.501267524328114e-09,0.0010054430458694,-0.0160844512283802,0.0,0.0,0.0,-0.0080357743427157,60.0,-4.844669818878174,-0.0,-6.892547332881804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127624511719,0.0,0.0,9.43634586292319e-05,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,9.936928836395964e-05,297.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,7.33938068151474e-05,297.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114807128906,0.0,0.0,9.936928108800204e-05,297.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129455566406,0.0,0.0,0.0004713649977929,289.6808776855469,294.1499938964844,282.5916442871094,282.5916442871094,284.4071350097656,282.75555419921875,289.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054494487121,6.501267524328114e-09,0.0010054430458694,-0.0160844512283802,0.0,0.0,0.0,-0.0080357743427157,60.0,-4.844669818878174,-0.0,-6.892547332881804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,9.431999205844475e-05,297.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120300292969,0.0,0.0,9.93235080386512e-05,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,7.335999544011429e-05,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121520996094,0.0,0.0,9.932350076269358e-05,297.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61358642578125,0.0,0.0,0.0004711478832177,289.68121337890625,294.1499938964844,282.5792541503906,282.5792541503906,284.390869140625,282.73468017578125,289.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049862321466,6.447097522510603e-09,0.0010049797128885,-0.0159425549209117,0.0,0.0,0.0,-0.0080089196562767,60.0,-4.851201057434082,-0.0,-6.886197922995052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61407470703125,0.0,0.0,9.427816257812084e-05,297.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127014160156,0.0,0.0,9.927946666721256e-05,297.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128845214844,0.0,0.0,7.332746463362128e-05,297.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61279296875,0.0,0.0,9.927945939125492e-05,297.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142578125,0.0,0.0,0.0004709389468189,289.6815185546875,294.1499938964844,282.56890869140625,282.56890869140625,284.3746643066406,282.7152099609375,289.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004540361464,6.394970331058403e-09,0.0010045339586213,-0.0158060081303119,0.0,0.0,0.0,-0.0079830782487988,60.0,-4.856480121612549,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153564453125,0.0,0.0,9.41992984735407e-05,297.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139831542969,0.0,0.0,9.919641888700426e-05,297.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,7.326612831093371e-05,297.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141052246094,0.0,0.0,9.919641161104664e-05,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155090332031,0.0,0.0,0.0004705449973698,289.6821594238281,294.1499938964844,282.5548400878906,282.5548400878906,284.34246826171875,282.68048095703125,289.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296690724383325e-09,0.001003693556413,-0.0155485635623335,0.0,0.0,0.0,-0.0079343570396304,60.0,-4.863131999969482,-0.0,-6.868581436947353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153564453125,0.0,0.0,9.41992984735407e-05,297.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139831542969,0.0,0.0,9.919641888700426e-05,297.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,7.326612831093371e-05,297.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141052246094,0.0,0.0,9.919641161104664e-05,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155090332031,0.0,0.0,0.0004705449973698,289.6821594238281,294.1499938964844,282.5548400878906,282.5548400878906,284.34246826171875,282.68048095703125,289.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296690724383325e-09,0.001003693556413,-0.0155485635623335,0.0,0.0,0.0,-0.0079343570396304,60.0,-4.863131999969482,-0.0,-6.868581436947353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166076660156,0.0,0.0,9.412695362698288e-05,297.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,9.912023233482614e-05,297.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,7.320985605474561e-05,297.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153564453125,0.0,0.0,9.912022505886851e-05,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,0.000470183615107,289.6827392578125,294.1499938964844,282.54998779296875,282.54998779296875,284.31072998046875,282.6520690917969,289.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029288241639,6.2065277361966764e-09,0.0010029225377365,-0.0153123773634433,0.0,0.0,0.0,-0.0078896591439843,60.0,-4.863948822021484,-0.0,-6.858032008949523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166076660156,0.0,0.0,9.412695362698288e-05,297.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,9.912023233482614e-05,297.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,7.320985605474561e-05,297.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153564453125,0.0,0.0,9.912022505886851e-05,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,0.000470183615107,289.6827392578125,294.1499938964844,282.54998779296875,282.54998779296875,284.31072998046875,282.6520690917969,289.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029288241639,6.2065277361966764e-09,0.0010029225377365,-0.0153123773634433,0.0,0.0,0.0,-0.0078896591439843,60.0,-4.863948822021484,-0.0,-6.858032008949523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177978515625,0.0,0.0,9.406536992173642e-05,297.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,9.905538172461092e-05,297.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166381835937,0.0,0.0,7.316195842577145e-05,297.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165771484375,0.0,0.0,9.905537444865332e-05,297.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6179504394531,0.0,0.0,0.0004698759876191,289.68328857421875,294.1499938964844,282.54998779296875,282.5440368652344,284.2795104980469,282.6297912597656,289.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.12977535396908e-09,0.0010022661881521,-0.0151113187894225,0.0,0.0,0.0,-0.0078516090288758,60.0,-4.860294342041016,-0.0,-6.849058564739607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177978515625,0.0,0.0,9.406536992173642e-05,297.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,9.905538172461092e-05,297.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166381835937,0.0,0.0,7.316195842577145e-05,297.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165771484375,0.0,0.0,9.905537444865332e-05,297.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6179504394531,0.0,0.0,0.0004698759876191,289.68328857421875,294.1499938964844,282.54998779296875,282.5440368652344,284.2795104980469,282.6297912597656,289.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.12977535396908e-09,0.0010022661881521,-0.0151113187894225,0.0,0.0,0.0,-0.0078516090288758,60.0,-4.860294342041016,-0.0,-6.849058564739607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,9.401852003065868e-05,297.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176452636719,0.0,0.0,9.900605073198676e-05,297.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178283691406,0.0,0.0,7.312552043003961e-05,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177673339844,0.0,0.0,9.900604345602916e-05,297.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,0.0004696419637184,289.68377685546875,294.1499938964844,282.54998779296875,282.5370788574219,284.2489318847656,282.6128234863281,289.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017729364335,6.071383840122735e-09,0.0010017668828368,-0.014958357438445,0.0,0.0,0.0,-0.0078226616606116,60.0,-4.855650424957275,-0.0,-6.842235222848103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,9.401852003065868e-05,297.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176452636719,0.0,0.0,9.900605073198676e-05,297.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178283691406,0.0,0.0,7.312552043003961e-05,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177673339844,0.0,0.0,9.900604345602916e-05,297.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,0.0004696419637184,289.68377685546875,294.1499938964844,282.54998779296875,282.5370788574219,284.2489318847656,282.6128234863281,289.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017729364335,6.071383840122735e-09,0.0010017668828368,-0.014958357438445,0.0,0.0,0.0,-0.0078226616606116,60.0,-4.855650424957275,-0.0,-6.842235222848103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,9.399922419106588e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61822509765625,0.0,0.0,9.898572898237036e-05,297.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,7.311051012948155e-05,297.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61834716796875,0.0,0.0,9.898572170641272e-05,297.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61968994140625,0.0,0.0,0.0004695455718319,289.6840209960937,294.1499938964844,282.54998779296875,282.5332336425781,284.2338256835937,282.6057434082031,289.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015672305598,6.047328415803577e-09,0.0010015611769631,-0.0148953413590788,0.0,0.0,0.0,-0.0078107365407049,60.0,-4.853413105010986,-0.0,-6.839425026328172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201171875,0.0,0.0,9.39833771553822e-05,297.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188049316406,0.0,0.0,9.896904521156102e-05,297.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,7.309819193324074e-05,297.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189270019531,0.0,0.0,9.89690379356034e-05,297.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202697753906,0.0,0.0,0.0004694664385169,289.68426513671875,294.1499938964844,282.54998779296875,282.5291442871094,284.2188720703125,282.5994873046875,289.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013983119279,6.027578880463125e-09,0.0010013922583311,-0.0148436054587364,0.0,0.0,0.0,-0.007800945546478,60.0,-4.851324558258057,-0.0,-6.837118604607896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212158203125,0.0,0.0,9.39595774980262e-05,297.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61993408203125,0.0,0.0,9.894397953758016e-05,297.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201171875,0.0,0.0,7.307967462111264e-05,297.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200256347656,0.0,0.0,9.894397226162256e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213684082031,0.0,0.0,0.0004693475493695,289.6846923828125,294.1499938964844,282.54998779296875,282.5203552246094,284.1893310546875,282.58892822265625,289.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997897734033586e-09,0.0010011384729295,-0.0147658521309494,0.0,0.0,0.0,-0.0077862311154603,60.0,-4.847538471221924,-0.0,-6.833653287685594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212158203125,0.0,0.0,9.39595774980262e-05,297.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61993408203125,0.0,0.0,9.894397953758016e-05,297.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201171875,0.0,0.0,7.307967462111264e-05,297.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200256347656,0.0,0.0,9.894397226162256e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213684082031,0.0,0.0,0.0004693475493695,289.6846923828125,294.1499938964844,282.54998779296875,282.5203552246094,284.1893310546875,282.58892822265625,289.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997897734033586e-09,0.0010011384729295,-0.0147658521309494,0.0,0.0,0.0,-0.0077862311154603,60.0,-4.847538471221924,-0.0,-6.833653287685594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222839355469,0.0,0.0,9.394632070325316e-05,297.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210021972656,0.0,0.0,9.893001697491854e-05,297.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211853027344,0.0,0.0,7.306936458917335e-05,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211242675781,0.0,0.0,9.893000969896092e-05,297.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224365234375,0.0,0.0,0.0004692813090514,289.6850891113281,294.1499938964844,282.54998779296875,282.5107727050781,284.1603698730469,282.5807800292969,289.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010029654949,5.9813571873235105e-09,0.0010009969118982,-0.0147225223481655,0.0,0.0,0.0,-0.0077780312858521,60.0,-4.844333171844482,-0.0,-6.831722032529798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222839355469,0.0,0.0,9.394632070325316e-05,297.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210021972656,0.0,0.0,9.893001697491854e-05,297.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211853027344,0.0,0.0,7.306936458917335e-05,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211242675781,0.0,0.0,9.893000969896092e-05,297.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224365234375,0.0,0.0,0.0004692813090514,289.6850891113281,294.1499938964844,282.54998779296875,282.5107727050781,284.1603698730469,282.5807800292969,289.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010029654949,5.9813571873235105e-09,0.0010009969118982,-0.0147225223481655,0.0,0.0,0.0,-0.0077780312858521,60.0,-4.844333171844482,-0.0,-6.831722032529798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233215332031,0.0,0.0,9.394123480888084e-05,297.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220703125,0.0,0.0,9.89246618701145e-05,297.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62225341796875,0.0,0.0,7.306541374418885e-05,297.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221618652344,0.0,0.0,9.892465459415688e-05,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234741210937,0.0,0.0,0.0004692559305112,289.6854553222656,294.1499938964844,282.54998779296875,282.5004577636719,284.1318664550781,282.5741882324219,289.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750009384629266e-09,0.0010009425459429,-0.0147058712318539,0.0,0.0,0.0,-0.0077748796902596,60.0,-4.841537952423096,-0.0,-6.830980225913663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233215332031,0.0,0.0,9.394123480888084e-05,297.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220703125,0.0,0.0,9.89246618701145e-05,297.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62225341796875,0.0,0.0,7.306541374418885e-05,297.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221618652344,0.0,0.0,9.892465459415688e-05,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234741210937,0.0,0.0,0.0004692559305112,289.6854553222656,294.1499938964844,282.54998779296875,282.5004577636719,284.1318664550781,282.5741882324219,289.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750009384629266e-09,0.0010009425459429,-0.0147058712318539,0.0,0.0,0.0,-0.0077748796902596,60.0,-4.841537952423096,-0.0,-6.830980225913663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,9.394461812917144e-05,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,9.892822708934546e-05,297.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6232604980469,0.0,0.0,7.306804036488757e-05,297.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231994628906,0.0,0.0,9.892821981338784e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,0.0004692728107329,289.685791015625,294.1499938964844,282.54998779296875,282.4894714355469,284.1039123535156,282.5691223144531,289.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009843390434,5.979193140603911e-09,0.001000978401862,-0.0147168533876538,0.0,0.0,0.0,-0.0077769579365849,60.0,-4.8392252922058105,-0.0,-6.831469079315866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,9.394461812917144e-05,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,9.892822708934546e-05,297.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6232604980469,0.0,0.0,7.306804036488757e-05,297.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231994628906,0.0,0.0,9.892821981338784e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,0.0004692728107329,289.685791015625,294.1499938964844,282.54998779296875,282.4894714355469,284.1039123535156,282.5691223144531,289.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009843390434,5.979193140603911e-09,0.001000978401862,-0.0147168533876538,0.0,0.0,0.0,-0.0077769579365849,60.0,-4.8392252922058105,-0.0,-6.831469079315866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
