time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11927700,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62481689453125,0.0,0.0,9.394866356160492e-05,297.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62359619140625,0.0,0.0,9.893248352454977e-05,297.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6237487792969,0.0,0.0,7.307118357857689e-05,297.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236877441406,0.0,0.0,9.893247624859214e-05,297.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249694824219,0.0,0.0,0.0004692930087912,289.6859436035156,294.1499938964844,282.54998779296875,282.4837646484375,284.0901184082031,282.5669860839844,289.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010272962972,5.9842180100133654e-09,0.0010010213591158,-0.0147300167009234,0.0,0.0,0.0,-0.0077794487588107,60.0,-4.838192939758301,-0.0,-6.832055987615604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62530517578125,0.0,0.0,9.395457891514523e-05,297.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,9.89387117442675e-05,297.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242370605469,0.0,0.0,7.307578925974667e-05,297.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241760253906,0.0,0.0,9.893870446830988e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254577636719,0.0,0.0,0.000469322578283,289.68609619140625,294.1499938964844,282.54998779296875,282.4779052734375,284.0764465332031,282.56512451171875,289.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010902769863,5.991579676845049e-09,0.0010010843398049,-0.014749301597476,0.0,0.0,0.0,-0.0077830986119806,60.0,-4.837256908416748,-0.0,-6.832915744325875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,9.397039684699848e-05,297.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250305175781,0.0,0.0,9.895537368720396e-05,297.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252136230469,0.0,0.0,7.308809290407225e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251220703125,0.0,0.0,9.895536641124636e-05,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,0.0004694015951827,289.6863708496094,294.1499938964844,282.54998779296875,282.4658508300781,284.0494384765625,282.5618896484375,289.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011270148320591e-09,0.0010012526763603,-0.014800882898271,0.0,0.0,0.0,-0.0077928598038852,60.0,-4.835596561431885,-0.0,-6.835214350076059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,9.397039684699848e-05,297.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250305175781,0.0,0.0,9.895537368720396e-05,297.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252136230469,0.0,0.0,7.308809290407225e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251220703125,0.0,0.0,9.895536641124636e-05,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,0.0004694015951827,289.6863708496094,294.1499938964844,282.54998779296875,282.4658508300781,284.0494384765625,282.5618896484375,289.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011270148320591e-09,0.0010012526763603,-0.014800882898271,0.0,0.0,0.0,-0.0077928598038852,60.0,-4.835596561431885,-0.0,-6.835214350076059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62713623046875,0.0,0.0,9.399132250109687e-05,297.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259460449219,0.0,0.0,9.897740528685972e-05,297.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,7.310436922125518e-05,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62603759765625,0.0,0.0,9.89773980109021e-05,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272888183594,0.0,0.0,0.0004695061361417,289.68658447265625,294.1499938964844,282.54998779296875,282.4533386230469,284.02294921875,282.5594177246094,289.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014814324676,6.037318200924346e-09,0.0010014753788709,-0.014869119040668,0.0,0.0,0.0,-0.0078057730570435,60.0,-4.834228992462158,-0.0,-6.838256183527849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62713623046875,0.0,0.0,9.399132250109687e-05,297.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259460449219,0.0,0.0,9.897740528685972e-05,297.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,7.310436922125518e-05,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62603759765625,0.0,0.0,9.89773980109021e-05,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272888183594,0.0,0.0,0.0004695061361417,289.68658447265625,294.1499938964844,282.54998779296875,282.4533386230469,284.02294921875,282.5594177246094,289.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014814324676,6.037318200924346e-09,0.0010014753788709,-0.014869119040668,0.0,0.0,0.0,-0.0078057730570435,60.0,-4.834228992462158,-0.0,-6.838256183527849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280212402344,0.0,0.0,9.40156023716554e-05,297.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268615722656,0.0,0.0,9.900297300191596e-05,297.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62701416015625,0.0,0.0,7.312325033126399e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.626953125,0.0,0.0,9.900296572595836e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.628173828125,0.0,0.0,0.0004696273826994,289.686767578125,294.1499938964844,282.54998779296875,282.4404602050781,283.9968566894531,282.557373046875,289.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017398744821,6.0675433566359516e-09,0.0010017338208854,-0.014948297291994,0.0,0.0,0.0,-0.0078207571059465,60.0,-4.833039283752441,-0.0,-6.84178687038184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280212402344,0.0,0.0,9.40156023716554e-05,297.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268615722656,0.0,0.0,9.900297300191596e-05,297.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62701416015625,0.0,0.0,7.312325033126399e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.626953125,0.0,0.0,9.900296572595836e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.628173828125,0.0,0.0,0.0004696273826994,289.686767578125,294.1499938964844,282.54998779296875,282.4404602050781,283.9968566894531,282.557373046875,289.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017398744821,6.0675433566359516e-09,0.0010017338208854,-0.014948297291994,0.0,0.0,0.0,-0.0078207571059465,60.0,-4.833039283752441,-0.0,-6.84178687038184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,9.404229786014184e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277160644531,0.0,0.0,9.903108730213717e-05,297.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278686523437,0.0,0.0,7.314401591429487e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278076171875,0.0,0.0,9.903108002617957e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289978027344,0.0,0.0,0.0004697607655543,289.6869506835937,294.1499938964844,282.54998779296875,282.4272766113281,283.9712219238281,282.5557861328125,289.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100786098528488e-09,0.0010020181071013,-0.0150353796780109,0.0,0.0,0.0,-0.0078372368589043,60.0,-4.832016468048096,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,9.404229786014184e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277160644531,0.0,0.0,9.903108730213717e-05,297.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278686523437,0.0,0.0,7.314401591429487e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278076171875,0.0,0.0,9.903108002617957e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289978027344,0.0,0.0,0.0004697607655543,289.6869506835937,294.1499938964844,282.54998779296875,282.4272766113281,283.9712219238281,282.5557861328125,289.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100786098528488e-09,0.0010020181071013,-0.0150353796780109,0.0,0.0,0.0,-0.0078372368589043,60.0,-4.832016468048096,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292724609375,0.0,0.0,9.4056231318973e-05,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62811279296875,0.0,0.0,9.904575563268736e-05,297.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282958984375,0.0,0.0,7.315484981518239e-05,297.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282043457031,0.0,0.0,9.904574835672976e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294250488281,0.0,0.0,0.000469830352813,289.68701171875,294.1499938964844,282.54998779296875,282.42059326171875,283.9586181640625,282.5551452636719,289.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.1181313348868124e-09,0.0010021664202213,-0.0150808170437812,0.0,0.0,0.0,-0.0078458357602357,60.0,-4.831542491912842,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296691894531,0.0,0.0,9.4070281193126e-05,297.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285400390625,0.0,0.0,9.9060547654517e-05,297.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286926269531,0.0,0.0,7.316577830351889e-05,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286315917969,0.0,0.0,9.906054037855938e-05,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298217773437,0.0,0.0,0.0004699005221482,289.68707275390625,294.1499938964844,282.54998779296875,282.41387939453125,283.94610595703125,282.5545654296875,289.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135623564773596e-09,0.0010023160139098,-0.0151266390457749,0.0,0.0,0.0,-0.007854507304728,60.0,-4.831079959869385,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304626464844,0.0,0.0,9.409814811078832e-05,297.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293334960937,0.0,0.0,9.90898988675326e-05,297.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294860839844,0.0,0.0,7.318745338125154e-05,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294250488281,0.0,0.0,9.9089891591575e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305847167969,0.0,0.0,0.0004700397257693,289.6871643066406,294.1499938964844,282.54998779296875,282.4003295898437,283.9214172363281,282.5535888671875,289.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170323363363651e-09,0.0010026127565652,-0.0152175379917025,0.0,0.0,0.0,-0.0078717097640037,60.0,-4.830160617828369,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304626464844,0.0,0.0,9.409814811078832e-05,297.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293334960937,0.0,0.0,9.90898988675326e-05,297.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294860839844,0.0,0.0,7.318745338125154e-05,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294250488281,0.0,0.0,9.9089891591575e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305847167969,0.0,0.0,0.0004700397257693,289.6871643066406,294.1499938964844,282.54998779296875,282.4003295898437,283.9214172363281,282.5535888671875,289.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170323363363651e-09,0.0010026127565652,-0.0152175379917025,0.0,0.0,0.0,-0.0078717097640037,60.0,-4.830160617828369,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311950683594,0.0,0.0,9.41248144954443e-05,297.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300964355469,0.0,0.0,9.911798406392336e-05,297.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302490234375,0.0,0.0,7.320819713640958e-05,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6301574707031,0.0,0.0,9.911797678796574e-05,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63134765625,0.0,0.0,0.0004701729631051,289.6872253417969,294.1499938964844,282.54998779296875,282.3866882324219,283.8971252441406,282.55279541015625,289.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203534130833077e-09,0.0010028966935351,-0.0153045346960425,0.0,0.0,0.0,-0.0078881736844778,60.0,-4.8292083740234375,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311950683594,0.0,0.0,9.41248144954443e-05,297.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300964355469,0.0,0.0,9.911798406392336e-05,297.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302490234375,0.0,0.0,7.320819713640958e-05,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6301574707031,0.0,0.0,9.911797678796574e-05,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63134765625,0.0,0.0,0.0004701729631051,289.6872253417969,294.1499938964844,282.54998779296875,282.3866882324219,283.8971252441406,282.55279541015625,289.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203534130833077e-09,0.0010028966935351,-0.0153045346960425,0.0,0.0,0.0,-0.0078881736844778,60.0,-4.8292083740234375,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,9.41487232921645e-05,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307983398437,0.0,0.0,9.914315887726843e-05,297.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309509277344,0.0,0.0,7.322678720811382e-05,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308898925781,0.0,0.0,9.914315160131082e-05,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6320495605469,0.0,0.0,0.0004702923761215,289.6872253417969,294.1499938964844,282.54998779296875,282.3730773925781,283.873291015625,282.5521850585937,289.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003157463856,6.233297433766438e-09,0.0010031511774286,-0.0153825022280216,0.0,0.0,0.0,-0.0079029286280274,60.0,-4.828141212463379,-0.0,-6.861163370786016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,9.41487232921645e-05,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307983398437,0.0,0.0,9.914315887726843e-05,297.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309509277344,0.0,0.0,7.322678720811382e-05,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308898925781,0.0,0.0,9.914315160131082e-05,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6320495605469,0.0,0.0,0.0004702923761215,289.6872253417969,294.1499938964844,282.54998779296875,282.3730773925781,283.873291015625,282.5521850585937,289.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003157463856,6.233297433766438e-09,0.0010031511774286,-0.0153825022280216,0.0,0.0,0.0,-0.0079029286280274,60.0,-4.828141212463379,-0.0,-6.861163370786016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,9.416023385711014e-05,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63116455078125,0.0,0.0,9.915528062265366e-05,297.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313171386719,0.0,0.0,7.323574391193688e-05,297.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,9.915527334669604e-05,297.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324157714844,0.0,0.0,0.0004703498561866,289.6872253417969,294.1499938964844,282.54998779296875,282.36590576171875,283.8608703613281,282.55194091796875,289.56298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032800491899,6.247629080746719e-09,0.0010032737627625,-0.0154200447723269,0.0,0.0,0.0,-0.0079100336879491,60.0,-4.827529430389404,-0.0,-6.86284025164241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325988769531,0.0,0.0,9.416927787242456e-05,297.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315002441406,0.0,0.0,9.916480485117064e-05,297.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,7.32427797629498e-05,297.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.631591796875,0.0,0.0,9.916479757521302e-05,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327209472656,0.0,0.0,0.0004703950544353,289.6872253417969,294.1499938964844,282.54998779296875,282.3594970703125,283.849853515625,282.5517272949219,289.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003376324661,6.258888962662468e-09,0.0010033700382336,-0.0154495406895875,0.0,0.0,0.0,-0.0079156151041388,60.0,-4.826925754547119,-0.0,-6.86415759787451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329345703125,0.0,0.0,9.4177907158155e-05,297.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318359375,0.0,0.0,9.917388524627312e-05,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319885253906,0.0,0.0,7.324948819587007e-05,297.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,9.917388524627312e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,0.0004704381572082,289.6872253417969,294.1499938964844,282.54998779296875,282.3527526855469,283.8382873535156,282.551513671875,289.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034681763499,6.2696292602026915e-09,0.0010034618899226,-0.0154776750132441,0.0,0.0,0.0,-0.0079209394752979,60.0,-4.826242923736572,-0.0,-6.865414547974069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,9.41851976676844e-05,297.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321716308594,0.0,0.0,9.918156865751372e-05,297.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,7.325516344280913e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322631835937,0.0,0.0,9.91815613815561e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6333923339844,0.0,0.0,0.0004704745661001,289.68719482421875,294.1499938964844,282.54998779296875,282.3460693359375,283.8268127441406,282.55133056640625,289.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035458253696,6.278704223205977e-09,0.0010035395389422,-0.0155014470219612,0.0,0.0,0.0,-0.0079254386946558,60.0,-4.825496673583984,-0.0,-6.86647680936403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,9.419558045919985e-05,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328125,0.0,0.0,9.91924971458502e-05,297.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329650878906,0.0,0.0,7.326323247980326e-05,297.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63287353515625,0.0,0.0,9.91924898698926e-05,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,0.0004705264000222,289.6871032714844,294.1499938964844,282.54998779296875,282.3328552246094,283.80419921875,282.5510559082031,289.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036561870947,6.291613452447109e-09,0.0010036499006673,-0.0155352633446455,0.0,0.0,0.0,-0.0079318387433886,60.0,-4.823808193206787,-0.0,-6.867987423220256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,9.419558045919985e-05,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328125,0.0,0.0,9.91924971458502e-05,297.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329650878906,0.0,0.0,7.326323247980326e-05,297.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63287353515625,0.0,0.0,9.91924898698926e-05,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,0.0004705264000222,289.6871032714844,294.1499938964844,282.54998779296875,282.3328552246094,283.80419921875,282.5510559082031,289.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036561870947,6.291613452447109e-09,0.0010036499006673,-0.0155352633446455,0.0,0.0,0.0,-0.0079318387433886,60.0,-4.823808193206787,-0.0,-6.867987423220256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,9.420000424142928e-05,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6333923339844,0.0,0.0,9.91971610346809e-05,297.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.633544921875,0.0,0.0,7.326667400775477e-05,297.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,9.919715375872328e-05,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63458251953125,0.0,0.0,0.0004705485480371,289.68701171875,294.1499938964844,282.54998779296875,282.3199157714844,283.7819519042969,282.5508117675781,289.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-4.821838855743408,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,9.420000424142928e-05,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6333923339844,0.0,0.0,9.91971610346809e-05,297.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.633544921875,0.0,0.0,7.326667400775477e-05,297.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,9.919715375872328e-05,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63458251953125,0.0,0.0,0.0004705485480371,289.68701171875,294.1499938964844,282.54998779296875,282.3199157714844,283.7819519042969,282.5508117675781,289.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-4.821838855743408,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,9.419764683116227e-05,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,9.919467265717684e-05,297.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341247558594,0.0,0.0,7.3264840466436e-05,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340637207031,0.0,0.0,9.919467265717684e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351318359375,0.0,0.0,0.0004705367609858,289.6868591308594,294.1499938964844,282.54998779296875,282.3073425292969,283.7601013183594,282.5506286621094,289.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036779567599,6.29415719544113e-09,0.0010036716703325,-0.0155419260263443,0.0,0.0,0.0,-0.0079330997541546,60.0,-4.819519996643066,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,9.419764683116227e-05,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,9.919467265717684e-05,297.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341247558594,0.0,0.0,7.3264840466436e-05,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340637207031,0.0,0.0,9.919467265717684e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351318359375,0.0,0.0,0.0004705367609858,289.6868591308594,294.1499938964844,282.54998779296875,282.3073425292969,283.7601013183594,282.5506286621094,289.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036779567599,6.29415719544113e-09,0.0010036716703325,-0.0155419260263443,0.0,0.0,0.0,-0.0079330997541546,60.0,-4.819519996643066,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,9.418842091690748e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.634521484375,0.0,0.0,9.91849519778043e-05,297.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346435546875,0.0,0.0,7.325766637222841e-05,297.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,9.91849519778043e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,0.0004704906605184,289.68670654296875,294.1499938964844,282.54998779296875,282.29522705078125,283.7386474609375,282.5505065917969,289.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-4.81685733795166,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,9.418842091690748e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.634521484375,0.0,0.0,9.91849519778043e-05,297.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346435546875,0.0,0.0,7.325766637222841e-05,297.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,9.91849519778043e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,0.0004704906605184,289.68670654296875,294.1499938964844,282.54998779296875,282.29522705078125,283.7386474609375,282.5505065917969,289.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-4.81685733795166,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63580322265625,0.0,0.0,9.418115951120852e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.634765625,0.0,0.0,9.91773049463518e-05,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349182128906,0.0,0.0,7.32520129531622e-05,297.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348571777344,0.0,0.0,9.91773049463518e-05,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63592529296875,0.0,0.0,0.0004704543680418,289.6866149902344,294.1499938964844,282.54998779296875,282.2893371582031,283.7280578613281,282.5504455566406,289.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735798778135185e-09,0.0010034957667812,-0.0154880229383707,0.0,0.0,0.0,-0.0079228989779949,60.0,-4.815389633178711,-0.0,-6.865877111295049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63604736328125,0.0,0.0,9.417210821993648e-05,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,9.916778071783484e-05,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,7.324497710214928e-05,297.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351013183594,0.0,0.0,9.916777344187722e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361694335937,0.0,0.0,0.0004704091697931,289.6864929199219,294.1499938964844,282.54998779296875,282.2835693359375,283.71759033203125,282.5503845214844,289.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262297791437277e-09,0.0010033993748947,-0.0154584692791104,0.0,0.0,0.0,-0.0079173054546117,60.0,-4.813832759857178,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365051269531,0.0,0.0,9.414864325663076e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.635498046875,0.0,0.0,9.914307156577706e-05,297.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,7.32267290004529e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355895996094,0.0,0.0,9.914306428981944e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366271972656,0.0,0.0,0.0004702919686678,289.6862487792969,294.1499938964844,282.54998779296875,282.27252197265625,283.6968994140625,282.55029296875,289.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233045635184453e-09,0.0010031491983681,-0.0153818428516387,0.0,0.0,0.0,-0.007902804762125,60.0,-4.810455799102783,-0.0,-6.86113423853385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365051269531,0.0,0.0,9.414864325663076e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.635498046875,0.0,0.0,9.914307156577706e-05,297.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,7.32267290004529e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355895996094,0.0,0.0,9.914306428981944e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366271972656,0.0,0.0,0.0004702919686678,289.6862487792969,294.1499938964844,282.54998779296875,282.27252197265625,283.6968994140625,282.55029296875,289.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233045635184453e-09,0.0010031491983681,-0.0153818428516387,0.0,0.0,0.0,-0.007902804762125,60.0,-4.810455799102783,-0.0,-6.86113423853385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,9.411817882210016e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6359558105469,0.0,0.0,9.911098459269851e-05,297.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360778808594,0.0,0.0,7.320303120650351e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360168457031,0.0,0.0,9.911098459269851e-05,297.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370544433594,0.0,0.0,0.0004701397847384,289.6860046386719,294.1499938964844,282.54998779296875,282.2621154785156,283.67657470703125,282.5502319335937,289.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195069790493335e-09,0.0010028245160356,-0.0152823626995086,0.0,0.0,0.0,-0.0078839780762791,60.0,-4.806717395782471,-0.0,-6.856691925349878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,9.411817882210016e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6359558105469,0.0,0.0,9.911098459269851e-05,297.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360778808594,0.0,0.0,7.320303120650351e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360168457031,0.0,0.0,9.911098459269851e-05,297.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370544433594,0.0,0.0,0.0004701397847384,289.6860046386719,294.1499938964844,282.54998779296875,282.2621154785156,283.67657470703125,282.5502319335937,289.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195069790493335e-09,0.0010028245160356,-0.0152823626995086,0.0,0.0,0.0,-0.0078839780762791,60.0,-4.806717395782471,-0.0,-6.856691925349878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373291015625,0.0,0.0,9.408068581251428e-05,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363525390625,0.0,0.0,9.907150524668396e-05,297.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.636474609375,0.0,0.0,7.317386916838586e-05,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6364440917969,0.0,0.0,9.907149797072634e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.637451171875,0.0,0.0,0.0004699525015894,289.6856994628906,294.1499938964844,282.54998779296875,282.2524719238281,283.6566467285156,282.5501708984375,289.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024310322478,6.148336506583973e-09,0.0010024248622357,-0.0151599422097206,0.0,0.0,0.0,-0.007860810495913,60.0,-4.802614212036133,-0.0,-6.851227851711883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373291015625,0.0,0.0,9.408068581251428e-05,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363525390625,0.0,0.0,9.907150524668396e-05,297.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.636474609375,0.0,0.0,7.317386916838586e-05,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6364440917969,0.0,0.0,9.907149797072634e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.637451171875,0.0,0.0,0.0004699525015894,289.6856994628906,294.1499938964844,282.54998779296875,282.2524719238281,283.6566467285156,282.5501708984375,289.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024310322478,6.148336506583973e-09,0.0010024248622357,-0.0151599422097206,0.0,0.0,0.0,-0.007860810495913,60.0,-4.802614212036133,-0.0,-6.851227851711883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376953125,0.0,0.0,9.403656440554188e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6367492675781,0.0,0.0,9.90250482573174e-05,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368713378906,0.0,0.0,7.313955575227737e-05,297.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,9.902504098135978e-05,297.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378173828125,0.0,0.0,0.0004697321273852,289.68536376953125,294.1499938964844,282.54998779296875,282.2435913085937,283.6370544433594,282.5501403808594,289.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019608307629,6.093354709690857e-09,0.0010019547771662,-0.0150159113109111,0.0,0.0,0.0,-0.0078335534781217,60.0,-4.798187732696533,-0.0,-6.844802413752404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
