time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11930040,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376953125,0.0,0.0,9.403656440554188e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6367492675781,0.0,0.0,9.90250482573174e-05,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368713378906,0.0,0.0,7.313955575227737e-05,297.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,9.902504098135978e-05,297.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378173828125,0.0,0.0,0.0004697321273852,289.68536376953125,294.1499938964844,282.54998779296875,282.2435913085937,283.6370544433594,282.5501403808594,289.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019608307629,6.093354709690857e-09,0.0010019547771662,-0.0150159113109111,0.0,0.0,0.0,-0.0078335534781217,60.0,-4.798187732696533,-0.0,-6.844802413752404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,9.401213173987344e-05,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63690185546875,0.0,0.0,9.899931319523604e-05,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370544433594,0.0,0.0,7.312055095098913e-05,297.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369934082031,0.0,0.0,9.899931319523604e-05,297.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63800048828125,0.0,0.0,0.0004696100659202,289.6851806640625,294.1499938964844,282.54998779296875,282.2394714355469,283.6273803710937,282.5501403808594,289.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017005261033,6.062903956660648e-09,0.0010016943560913,-0.0149361426010727,0.0,0.0,0.0,-0.0078184576705098,60.0,-4.795833110809326,-0.0,-6.841244726274456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380310058594,0.0,0.0,9.398598922416568e-05,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370849609375,0.0,0.0,9.897178097162396e-05,297.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63720703125,0.0,0.0,7.310021464945748e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,9.897178097162396e-05,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381530761719,0.0,0.0,0.0004694794479291,289.6849975585937,294.1499938964844,282.54998779296875,282.235595703125,283.6178283691406,282.55010986328125,289.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014218278229,6.030319799066319e-09,0.0010014157742261,-0.0148507859557867,0.0,0.0,0.0,-0.0078023048117756,60.0,-4.793397426605225,-0.0,-6.837439059381722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383361816406,0.0,0.0,9.392897482030094e-05,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374206542969,0.0,0.0,9.891174704534932e-05,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375427246094,0.0,0.0,7.305587496375665e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374816894531,0.0,0.0,9.891173976939172e-05,297.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6384582519531,0.0,0.0,0.0004691946669481,289.68463134765625,294.1499938964844,282.54998779296875,282.2285461425781,283.5989685058594,282.5500793457031,289.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008142562583,5.959269078203988e-09,0.0010008082026615,-0.0146646592766046,0.0,0.0,0.0,-0.0077670817263424,60.0,-4.788296222686768,-0.0,-6.829143472941723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383361816406,0.0,0.0,9.392897482030094e-05,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374206542969,0.0,0.0,9.891174704534932e-05,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375427246094,0.0,0.0,7.305587496375665e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374816894531,0.0,0.0,9.891173976939172e-05,297.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6384582519531,0.0,0.0,0.0004691946669481,289.68463134765625,294.1499938964844,282.54998779296875,282.2285461425781,283.5989685058594,282.5500793457031,289.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008142562583,5.959269078203988e-09,0.0010008082026615,-0.0146646592766046,0.0,0.0,0.0,-0.0077670817263424,60.0,-4.788296222686768,-0.0,-6.829143472941723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,9.38651428441517e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376953125,0.0,0.0,9.884452447295188e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378173828125,0.0,0.0,7.300622382899746e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377868652344,0.0,0.0,9.884451719699427e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63873291015625,0.0,0.0,0.0004688758053816,289.6842041015625,294.1499938964844,282.54998779296875,282.2225341796875,283.5804138183594,282.5500793457031,289.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001339251175,5.879722930757225e-09,0.0010001281043514,-0.014456276781857,0.0,0.0,0.0,-0.007727647665888,60.0,-4.782880783081055,-0.0,-6.81986307426996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,9.38651428441517e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376953125,0.0,0.0,9.884452447295188e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378173828125,0.0,0.0,7.300622382899746e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377868652344,0.0,0.0,9.884451719699427e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63873291015625,0.0,0.0,0.0004688758053816,289.6842041015625,294.1499938964844,282.54998779296875,282.2225341796875,283.5804138183594,282.5500793457031,289.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001339251175,5.879722930757225e-09,0.0010001281043514,-0.014456276781857,0.0,0.0,0.0,-0.007727647665888,60.0,-4.782880783081055,-0.0,-6.81986307426996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,9.375986701343209e-05,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,9.87336679827422e-05,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380920410156,0.0,0.0,7.292434747796506e-05,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380310058594,0.0,0.0,9.87336679827422e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,0.0004683499573729,289.6837463378906,294.1499938964844,282.54998779296875,282.2172241210937,283.5622253417969,282.550048828125,289.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999012379907,5.748551856754602e-09,0.0009990065591409,-0.0141126504167914,0.0,0.0,0.0,-0.0076626213267445,60.0,-4.776305675506592,-0.0,-6.804572905139139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,9.375986701343209e-05,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,9.87336679827422e-05,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380920410156,0.0,0.0,7.292434747796506e-05,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380310058594,0.0,0.0,9.87336679827422e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,0.0004683499573729,289.6837463378906,294.1499938964844,282.54998779296875,282.2172241210937,283.5622253417969,282.550048828125,289.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999012379907,5.748551856754602e-09,0.0009990065591409,-0.0141126504167914,0.0,0.0,0.0,-0.0076626213267445,60.0,-4.776305675506592,-0.0,-6.804572905139139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390991210937,0.0,0.0,9.358215174870566e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63818359375,0.0,0.0,9.854652307694778e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383056640625,0.0,0.0,7.278612611116841e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382751464844,0.0,0.0,9.854652307694778e-05,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,0.0004674622323364,289.6832580566406,294.1499938964844,282.54998779296875,282.2122802734375,283.5443725585937,282.550048828125,289.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971188846975,5.5271187626715346e-09,0.0009971132967621,-0.0135325565934181,0.0,0.0,0.0,-0.0075528481975197,60.0,-4.766735076904297,-0.0,-6.77880009902765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390991210937,0.0,0.0,9.358215174870566e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63818359375,0.0,0.0,9.854652307694778e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383056640625,0.0,0.0,7.278612611116841e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382751464844,0.0,0.0,9.854652307694778e-05,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,0.0004674622323364,289.6832580566406,294.1499938964844,282.54998779296875,282.2122802734375,283.5443725585937,282.550048828125,289.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971188846975,5.5271187626715346e-09,0.0009971132967621,-0.0135325565934181,0.0,0.0,0.0,-0.0075528481975197,60.0,-4.766735076904297,-0.0,-6.77880009902765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,9.347042941953988e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383056640625,0.0,0.0,9.842887084232645e-05,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.638427734375,0.0,0.0,7.269922207342461e-05,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,9.842887084232645e-05,297.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393127441406,0.0,0.0,0.0004669041372835,289.6830139160156,294.1499938964844,282.54998779296875,282.2099609375,283.5355529785156,282.550048828125,289.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.387913226684304e-09,0.0009959230665117,-0.0131678692996501,0.0,0.0,0.0,-0.0074838385917246,60.0,-4.760761260986328,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392822265625,0.0,0.0,9.3343885964714e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383972167969,0.0,0.0,9.829561895458028e-05,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385192871094,0.0,0.0,7.260080019477755e-05,297.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6384582519531,0.0,0.0,9.829561167862266e-05,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.639404296875,0.0,0.0,0.0004662720311898,289.6827697753906,294.1499938964844,282.54998779296875,282.20770263671875,283.52685546875,282.550048828125,289.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945802157744,5.230247790422027e-09,0.0009945749770849,-0.0127548146992921,0.0,0.0,0.0,-0.00740567734465,60.0,-4.754030227661133,-0.0,-6.744323144403097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63946533203125,0.0,0.0,9.30569731281139e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,9.799348481465132e-05,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,7.237764657475054e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,9.79934775386937e-05,297.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395568847656,0.0,0.0,0.0004648388421628,289.6822204589844,294.1499938964844,282.54998779296875,282.2034912109375,283.5096740722656,282.5500183105469,289.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872769299169022e-09,0.0009915182599797,-0.0118182636797428,0.0,0.0,0.0,-0.007228460162878,60.0,-4.738575458526611,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63946533203125,0.0,0.0,9.30569731281139e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,9.799348481465132e-05,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,7.237764657475054e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,9.79934775386937e-05,297.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395568847656,0.0,0.0,0.0004648388421628,289.6822204589844,294.1499938964844,282.54998779296875,282.2034912109375,283.5096740722656,282.5500183105469,289.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872769299169022e-09,0.0009915182599797,-0.0118182636797428,0.0,0.0,0.0,-0.007228460162878,60.0,-4.738575458526611,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,9.27326109376736e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,9.765192226041108e-05,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,7.212536729639396e-05,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,9.765191498445348e-05,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,0.0004632186028175,289.6816711425781,294.1499938964844,282.54998779296875,282.1996459960937,283.4928894042969,282.5500183105469,289.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468644121402576e-09,0.0009880625875666,-0.0107594672590494,0.0,0.0,0.0,-0.0070281182415783,60.0,-4.720765113830566,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,9.27326109376736e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,9.765192226041108e-05,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,7.212536729639396e-05,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,9.765191498445348e-05,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,0.0004632186028175,289.6816711425781,294.1499938964844,282.54998779296875,282.1996459960937,283.4928894042969,282.5500183105469,289.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468644121402576e-09,0.0009880625875666,-0.0107594672590494,0.0,0.0,0.0,-0.0070281182415783,60.0,-4.720765113830566,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,9.238462371286003e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,9.728546865517274e-05,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,7.185470894910395e-05,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,9.728546137921512e-05,297.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398010253906,0.0,0.0,0.0004614803183358,289.6810913085937,294.1499938964844,282.54998779296875,282.1961669921875,283.4764404296875,282.5500183105469,289.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234884113073,0.0,0.0,0.0,-0.0068131792359054,60.0,-4.701449871063232,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,9.238462371286003e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,9.728546865517274e-05,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,7.185470894910395e-05,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,9.728546137921512e-05,297.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398010253906,0.0,0.0,0.0004614803183358,289.6810913085937,294.1499938964844,282.54998779296875,282.1961669921875,283.4764404296875,282.5500183105469,289.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234884113073,0.0,0.0,0.0,-0.0068131792359054,60.0,-4.701449871063232,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397705078125,0.0,0.0,9.202650107908994e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,9.69083557720296e-05,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390380859375,0.0,0.0,7.157617073971778e-05,297.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,9.6908348496072e-05,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.0004596914513967,289.68048095703125,294.1499938964844,282.54998779296875,282.19305419921875,283.4603576660156,282.5500183105469,289.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805433219298,3.588889407879492e-09,0.0009805397130548,-0.0084544150158762,0.0,0.0,0.0,-0.0065919854678213,60.0,-4.681263446807861,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397705078125,0.0,0.0,9.202650107908994e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,9.69083557720296e-05,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390380859375,0.0,0.0,7.157617073971778e-05,297.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,9.6908348496072e-05,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.0004596914513967,289.68048095703125,294.1499938964844,282.54998779296875,282.19305419921875,283.4603576660156,282.5500183105469,289.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805433219298,3.588889407879492e-09,0.0009805397130548,-0.0084544150158762,0.0,0.0,0.0,-0.0065919854678213,60.0,-4.681263446807861,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398010253906,0.0,0.0,9.18481673579663e-05,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,9.672055603004992e-05,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390686035156,0.0,0.0,7.14374691597186e-05,297.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390075683594,0.0,0.0,9.672055603004992e-05,297.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.639892578125,0.0,0.0,0.0004588006413541,289.6801452636719,294.1499938964844,282.54998779296875,282.191650390625,283.4524230957031,282.5500183105469,289.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702028273494e-09,0.0009786396985873,-0.0078722378239035,0.0,0.0,0.0,-0.006481837015599,60.0,-4.671056747436523,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398010253906,0.0,0.0,9.167240204988047e-05,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,9.653546294430272e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390686035156,0.0,0.0,7.130076119210571e-05,297.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390380859375,0.0,0.0,9.653546294430272e-05,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.639892578125,0.0,0.0,0.0004579226369969,289.6798400878906,294.1499938964844,282.54998779296875,282.1903076171875,283.4446105957031,282.5500183105469,289.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147710314621576e-09,0.0009767669253051,-0.0072984267026185,0.0,0.0,0.0,-0.006373272743076,60.0,-4.660898685455322,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63983154296875,0.0,0.0,9.133588173426688e-05,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,9.618109470466152e-05,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390991210937,0.0,0.0,7.103902316885069e-05,297.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390686035156,0.0,0.0,9.61810874287039e-05,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399230957031,0.0,0.0,0.0004562416288536,289.6791687011719,294.1499938964844,282.54998779296875,282.1879272460937,283.4291687011719,282.5500183105469,289.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843019835,2.7284352555057e-09,0.0009731816244311,-0.0061998050659894,0.0,0.0,0.0,-0.0061654192395508,60.0,-4.641062259674072,-0.0,-6.457267431869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63983154296875,0.0,0.0,9.133588173426688e-05,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,9.618109470466152e-05,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390991210937,0.0,0.0,7.103902316885069e-05,297.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390686035156,0.0,0.0,9.61810874287039e-05,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399230957031,0.0,0.0,0.0004562416288536,289.6791687011719,294.1499938964844,282.54998779296875,282.1879272460937,283.4291687011719,282.5500183105469,289.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843019835,2.7284352555057e-09,0.0009731816244311,-0.0061998050659894,0.0,0.0,0.0,-0.0061654192395508,60.0,-4.641062259674072,-0.0,-6.457267431869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398010253906,0.0,0.0,9.102975309360772e-05,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,9.585872612660752e-05,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390991210937,0.0,0.0,7.080092473188415e-05,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390686035156,0.0,0.0,9.585872612660752e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399230957031,0.0,0.0,0.0004547124844975,289.678466796875,294.1499938964844,282.54998779296875,282.1859130859375,283.4140625,282.5500183105469,289.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.3470325682950484e-09,0.0009699200163595,-0.0052004000172019,0.0,0.0,0.0,-0.0059763402678072,60.0,-4.622442245483398,-0.0,-6.414053643766239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398010253906,0.0,0.0,9.102975309360772e-05,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,9.585872612660752e-05,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390991210937,0.0,0.0,7.080092473188415e-05,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390686035156,0.0,0.0,9.585872612660752e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399230957031,0.0,0.0,0.0004547124844975,289.678466796875,294.1499938964844,282.54998779296875,282.1859130859375,283.4140625,282.5500183105469,289.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.3470325682950484e-09,0.0009699200163595,-0.0052004000172019,0.0,0.0,0.0,-0.0059763402678072,60.0,-4.622442245483398,-0.0,-6.414053643766239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397705078125,0.0,0.0,9.076391870621592e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,9.55787909333594e-05,297.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390686035156,0.0,0.0,7.05941638443619e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390380859375,0.0,0.0,9.55787909333594e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.0004533845931291,289.6777648925781,294.1499938964844,282.54998779296875,282.18426513671875,283.3992614746094,282.5500183105469,289.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015829503321242e-09,0.0009670876315794,-0.0043325228616595,0.0,0.0,0.0,-0.0058121476322412,60.0,-4.605612754821777,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397705078125,0.0,0.0,9.076391870621592e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,9.55787909333594e-05,297.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390686035156,0.0,0.0,7.05941638443619e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390380859375,0.0,0.0,9.55787909333594e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.0004533845931291,289.6777648925781,294.1499938964844,282.54998779296875,282.18426513671875,283.3992614746094,282.5500183105469,289.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015829503321242e-09,0.0009670876315794,-0.0043325228616595,0.0,0.0,0.0,-0.0058121476322412,60.0,-4.605612754821777,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63970947265625,0.0,0.0,9.054431575350463e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,9.534753917250782e-05,297.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390075683594,0.0,0.0,7.042336073936895e-05,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,9.53475318965502e-05,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398010253906,0.0,0.0,0.0004522876115515,289.6770324707031,294.1499938964844,282.54998779296875,282.1829833984375,283.3847961425781,282.5500183105469,289.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647495462559,1.742222366374335e-09,0.000964747800026,-0.00361556163989,0.0,0.0,0.0,-0.0056765074841678,60.0,-4.590994358062744,-0.0,-6.34582448810761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63970947265625,0.0,0.0,9.054431575350463e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,9.534753917250782e-05,297.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390075683594,0.0,0.0,7.042336073936895e-05,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,9.53475318965502e-05,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398010253906,0.0,0.0,0.0004522876115515,289.6770324707031,294.1499938964844,282.54998779296875,282.1829833984375,283.3847961425781,282.5500183105469,289.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647495462559,1.742222366374335e-09,0.000964747800026,-0.00361556163989,0.0,0.0,0.0,-0.0056765074841678,60.0,-4.590994358062744,-0.0,-6.34582448810761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,9.045089245773852e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,9.524915367364883e-05,297.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,7.03506957506761e-05,297.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,9.524915367364883e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397705078125,0.0,0.0,0.0004518209316302,289.6766357421875,294.1499938964844,282.54998779296875,282.1824951171875,283.37762451171875,282.5500183105469,289.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625821255402115e-09,0.0009637523326091,-0.0033105418551713,0.0,0.0,0.0,-0.005618801806122,60.0,-4.584508419036865,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,9.036897972691804e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,9.516289719613268e-05,297.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,7.02869874658063e-05,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,9.516288992017508e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63970947265625,0.0,0.0,0.0004514117608778,289.67626953125,294.1499938964844,282.54998779296875,282.1820678710937,283.3705749511719,282.5500183105469,289.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810221329,1.523760229105164e-09,0.000962879450526,-0.0030430983752012,0.0,0.0,0.0,-0.0055682053789496,60.0,-4.578609466552734,-0.0,-6.321269552245212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394958496094,0.0,0.0,9.023228631122038e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63873291015625,0.0,0.0,9.50189569266513e-05,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,7.018067117314786e-05,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,9.501894965069368e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.0004507289559114,289.67547607421875,294.1499938964844,282.54998779296875,282.1815185546875,283.3565979003906,282.5500183105469,289.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.3534557918859491e-09,0.0009614230366423,-0.0025968267582356,0.0,0.0,0.0,-0.0054837772622704,60.0,-4.568263053894043,-0.0,-6.30216021590968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394958496094,0.0,0.0,9.023228631122038e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63873291015625,0.0,0.0,9.50189569266513e-05,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,7.018067117314786e-05,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,9.501894965069368e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.0004507289559114,289.67547607421875,294.1499938964844,282.54998779296875,282.1815185546875,283.3565979003906,282.5500183105469,289.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.3534557918859491e-09,0.0009614230366423,-0.0025968267582356,0.0,0.0,0.0,-0.0054837772622704,60.0,-4.568263053894043,-0.0,-6.30216021590968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393737792969,0.0,0.0,9.012469672597943e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,9.490565571468323e-05,297.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,7.009699038462713e-05,297.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,9.490564843872562e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63946533203125,0.0,0.0,0.0004501915245782,289.6746520996094,294.1499938964844,282.54998779296875,282.18133544921875,283.3428955078125,282.5500183105469,289.4658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602778009139,1.219398471086208e-09,0.000960276578553,-0.0022455372381955,0.0,0.0,0.0,-0.0054173185490071,60.0,-4.559802055358887,-0.0,-6.28713792139024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393737792969,0.0,0.0,9.012469672597943e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,9.490565571468323e-05,297.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,7.009699038462713e-05,297.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,9.490564843872562e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63946533203125,0.0,0.0,0.0004501915245782,289.6746520996094,294.1499938964844,282.54998779296875,282.18133544921875,283.3428955078125,282.5500183105469,289.4658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602778009139,1.219398471086208e-09,0.000960276578553,-0.0022455372381955,0.0,0.0,0.0,-0.0054173185490071,60.0,-4.559802055358887,-0.0,-6.28713792139024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,9.003408922581002e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.638427734375,0.0,0.0,9.481024608248843e-05,297.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385498046875,0.0,0.0,7.002652273513377e-05,297.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63848876953125,0.0,0.0,9.481023880653083e-05,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392822265625,0.0,0.0,0.0004497389309108,289.673828125,294.1499938964844,282.54998779296875,282.1815185546875,283.3294372558594,282.5500183105469,289.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593129507265,1.1065114380315322e-09,0.000959311844781,-0.0019497219473123,0.0,0.0,0.0,-0.0053613586351275,60.0,-4.552468299865723,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,9.003408922581002e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.638427734375,0.0,0.0,9.481024608248843e-05,297.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385498046875,0.0,0.0,7.002652273513377e-05,297.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63848876953125,0.0,0.0,9.481023880653083e-05,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392822265625,0.0,0.0,0.0004497389309108,289.673828125,294.1499938964844,282.54998779296875,282.1815185546875,283.3294372558594,282.5500183105469,289.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593129507265,1.1065114380315322e-09,0.000959311844781,-0.0019497219473123,0.0,0.0,0.0,-0.0053613586351275,60.0,-4.552468299865723,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
