time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11932380,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394958496094,0.0,0.0,7.161728717619553e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63873291015625,0.0,0.0,7.541645754827186e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,5.570233406615444e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,7.541645754827186e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.0003577431780286,289.6735534667969,294.1499938964844,282.54998779296875,282.1820678710937,283.3173522949219,282.5500183105469,289.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000789982441347,9.17934450672675e-10,0.0007899815682321,-0.0016232817433774,0.0,0.0,0.0,-0.0044169672764837,60.0,-4.086911201477051,-0.0,-3.9700953635701814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394958496094,0.0,0.0,7.161728717619553e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63873291015625,0.0,0.0,7.541645754827186e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,5.570233406615444e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,7.541645754827186e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.0003577431780286,289.6735534667969,294.1499938964844,282.54998779296875,282.1820678710937,283.3173522949219,282.5500183105469,289.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000789982441347,9.17934450672675e-10,0.0007899815682321,-0.0016232817433774,0.0,0.0,0.0,-0.0044169672764837,60.0,-4.086911201477051,-0.0,-3.9700953635701814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.640380859375,0.0,0.0,9.003637387650087e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,9.481264714850111e-05,297.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63970947265625,0.0,0.0,7.002829079283401e-05,297.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,9.481263987254351e-05,297.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405029296875,0.0,0.0,0.0004497503396123,289.6739196777344,294.1499938964844,282.54998779296875,282.1824951171875,283.3148193359375,282.5534362792969,289.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006465530605055,7.960544445850815e-10,0.0006465522455982,-0.0014462872641161,0.0,0.0,0.0,-0.0036486946046352,60.0,-3.7131640911102295,-0.0,-6.274818531437631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64129638671875,0.0,0.0,9.002274600788951e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,9.479829896008596e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6406555175781,0.0,0.0,7.001769699854776e-05,297.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,9.479829168412834e-05,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414794921875,0.0,0.0,0.0004496822657529,289.67431640625,294.1499938964844,282.54998779296875,282.1829833984375,283.31103515625,282.5534362792969,289.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005803991225548,7.129605794631289e-10,0.0005803984240628,-0.001293986220844,0.0,0.0,0.0,-0.0032785511575639,60.0,-3.304971694946289,-0.0,-6.272918540162209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,2.8837546778959226e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,3.0367329600267112e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414489746094,0.0,0.0,2.2429205273510888e-05,297.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,3.036732778127771e-05,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423034667969,0.0,0.0,0.0001440495252609,289.6747741699219,294.1499938964844,282.54998779296875,282.18426513671875,283.3060913085937,282.5555114746094,289.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004952591261826,5.726051854892944e-10,0.000495258544106,-0.0010101299267262,0.0,0.0,0.0,-0.0027609330136328,60.0,-2.651827335357666,-0.0,-6.436974064882861e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,2.8837546778959226e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,3.0367329600267112e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414489746094,0.0,0.0,2.2429205273510888e-05,297.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,3.036732778127771e-05,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423034667969,0.0,0.0,0.0001440495252609,289.6747741699219,294.1499938964844,282.54998779296875,282.18426513671875,283.3060913085937,282.5555114746094,289.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004952591261826,5.726051854892944e-10,0.000495258544106,-0.0010101299267262,0.0,0.0,0.0,-0.0027609330136328,60.0,-2.651827335357666,-0.0,-6.436974064882861e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468200683594,0.0,0.0,2.9336573788896203e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460876464844,0.0,0.0,3.0892828362993896e-05,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462097167969,0.0,0.0,2.281733577547129e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460876464844,0.0,0.0,3.0892828362993896e-05,297.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471862792969,0.0,0.0,0.0001465422683395,289.6795349121094,294.1499938964844,282.54998779296875,282.1859130859375,283.3081970214844,282.5682373046875,289.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125839866697,3.9096367809854366e-10,0.0003125835792161,-0.0007152666221372,0.0,0.0,0.0,-0.00176069769077,60.0,-1.851071834564209,-0.0,-6.661681428710153e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468200683594,0.0,0.0,2.9336573788896203e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460876464844,0.0,0.0,3.0892828362993896e-05,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462097167969,0.0,0.0,2.281733577547129e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460876464844,0.0,0.0,3.0892828362993896e-05,297.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471862792969,0.0,0.0,0.0001465422683395,289.6795349121094,294.1499938964844,282.54998779296875,282.1859130859375,283.3081970214844,282.5682373046875,289.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125839866697,3.9096367809854366e-10,0.0003125835792161,-0.0007152666221372,0.0,0.0,0.0,-0.00176069769077,60.0,-1.851071834564209,-0.0,-6.661681428710153e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.649658203125,0.0,0.0,1.986941606446635e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488952636719,0.0,0.0,2.092345312121324e-05,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490478515625,0.0,0.0,1.5453990272362716e-05,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488952636719,0.0,0.0,2.092345312121324e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501159667969,0.0,0.0,9.92518471321091e-05,289.6825256347656,294.1499938964844,282.54998779296875,282.1879272460937,283.31005859375,282.577392578125,289.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100978599628,2.6318114354495487e-10,0.0002100975980283,-0.0004818102170247,0.0,0.0,0.0,-0.0011836679186671,60.0,-1.2723950147628784,-0.0,-3.055872666024584e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.649658203125,0.0,0.0,1.986941606446635e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488952636719,0.0,0.0,2.092345312121324e-05,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490478515625,0.0,0.0,1.5453990272362716e-05,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488952636719,0.0,0.0,2.092345312121324e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501159667969,0.0,0.0,9.92518471321091e-05,289.6825256347656,294.1499938964844,282.54998779296875,282.1879272460937,283.31005859375,282.577392578125,289.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100978599628,2.6318114354495487e-10,0.0002100975980283,-0.0004818102170247,0.0,0.0,0.0,-0.0011836679186671,60.0,-1.2723950147628784,-0.0,-3.055872666024584e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,1.2345204595476387e-05,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502685546875,0.0,0.0,1.3000096259929704e-05,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504211425781,0.0,0.0,9.601825695426667e-06,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502685546875,0.0,0.0,1.3000095350435004e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,6.16668548900634e-05,289.6842346191406,294.1499938964844,282.54998779296875,282.1903076171875,283.3114929199219,282.58416748046875,289.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315399131271,1.6452304796299444e-10,0.0001315397530561,-0.0003009942010976,0.0,0.0,0.0,-0.000740926596336,60.0,-0.8358756899833679,-0.0,-1.1796729149082807e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,1.2345204595476387e-05,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502685546875,0.0,0.0,1.3000096259929704e-05,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504211425781,0.0,0.0,9.601825695426667e-06,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502685546875,0.0,0.0,1.3000095350435004e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,6.16668548900634e-05,289.6842346191406,294.1499938964844,282.54998779296875,282.1903076171875,283.3114929199219,282.58416748046875,289.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315399131271,1.6452304796299444e-10,0.0001315397530561,-0.0003009942010976,0.0,0.0,0.0,-0.000740926596336,60.0,-0.8358756899833679,-0.0,-1.1796729149082807e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513366699219,0.0,0.0,9.438989764021244e-06,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,9.93971207208233e-06,297.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,7.341437139984919e-06,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,9.93971207208233e-06,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,4.714970782515593e-05,289.6846923828125,294.1499938964844,282.54998779296875,282.191650390625,283.3119201660156,282.5860900878906,289.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005739613901,1.257924459041604e-10,0.0001005738376989,-0.0002301367057953,0.0,0.0,0.0,-0.0005665041971951,60.0,-0.6595715880393982,-0.0,-6.89629908734446e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,7.0327482717402745e-06,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,7.40582299840753e-06,297.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,5.469915322464658e-06,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,7.40582299840753e-06,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,3.513003321131691e-05,289.6849670410156,294.1499938964844,282.54998779296875,282.19305419921875,283.3121643066406,282.5873107910156,289.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.493519660783932e-05,9.372486120540202e-11,7.493510202039033e-05,-0.0001714691461529,0.0,0.0,0.0,-0.0004220883711241,60.0,-0.5104288458824158,-0.0,-3.828381223147659e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,3.5823877624352463e-06,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,3.772427362491726e-06,297.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65106201171875,0.0,0.0,2.786301820378867e-06,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,3.7724271351180505e-06,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521911621094,0.0,0.0,1.789476846170146e-05,289.68511962890625,294.1499938964844,282.54998779296875,282.1961669921875,283.3123474121094,282.58843994140625,289.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.817108881776221e-05,4.7742271941375585e-11,3.817104152403772e-05,-8.734424773138016e-05,0.0,0.0,0.0,-0.0002150067157344,60.0,-0.2846047282218933,-0.0,-9.933681655027724e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,3.5823877624352463e-06,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,3.772427362491726e-06,297.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65106201171875,0.0,0.0,2.786301820378867e-06,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,3.7724271351180505e-06,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521911621094,0.0,0.0,1.789476846170146e-05,289.68511962890625,294.1499938964844,282.54998779296875,282.1961669921875,283.3123474121094,282.58843994140625,289.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.817108881776221e-05,4.7742271941375585e-11,3.817104152403772e-05,-8.734424773138016e-05,0.0,0.0,0.0,-0.0002150067157344,60.0,-0.2846047282218933,-0.0,-9.933681655027724e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,1.5329545703934857e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65087890625,0.0,0.0,1.6142751064762706e-06,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,1.1922981002499e-06,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65087890625,0.0,0.0,1.6142751064762706e-06,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521911621094,0.0,0.0,7.657425157958642e-06,289.68511962890625,294.1499938964844,282.54998779296875,282.1996459960937,283.3123474121094,282.588623046875,289.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334115571225993e-05,2.042978980432153e-11,1.6334095562342554e-05,-3.737611405085772e-05,0.0,0.0,0.0,-9.20053425943479e-05,60.0,-0.1415400207042694,-0.0,-1.818961994914936e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,1.5329545703934857e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65087890625,0.0,0.0,1.6142751064762706e-06,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,1.1922981002499e-06,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65087890625,0.0,0.0,1.6142751064762706e-06,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521911621094,0.0,0.0,7.657425157958642e-06,289.68511962890625,294.1499938964844,282.54998779296875,282.1996459960937,283.3123474121094,282.588623046875,289.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334115571225993e-05,2.042978980432153e-11,1.6334095562342554e-05,-3.737611405085772e-05,0.0,0.0,0.0,-9.20053425943479e-05,60.0,-0.1415400207042694,-0.0,-1.818961994914936e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.651611328125,0.0,0.0,4.949162644152238e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508483886719,0.0,0.0,5.211707048147218e-07,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,3.849348786388873e-07,297.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508483886719,0.0,0.0,5.211707048147218e-07,297.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,2.472209189363639e-06,289.68505859375,294.1499938964844,282.54998779296875,282.2034912109375,283.31231689453125,282.588623046875,289.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.273560418572743e-06,6.595838892425876e-12,5.273553597362479e-06,-1.206704109790735e-05,0.0,0.0,0.0,-2.970441710203886e-05,60.0,-0.0584957338869571,-0.0,-1.8959569157706024e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.651611328125,0.0,0.0,4.949162644152238e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508483886719,0.0,0.0,5.211707048147218e-07,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,3.849348786388873e-07,297.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508483886719,0.0,0.0,5.211707048147218e-07,297.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,2.472209189363639e-06,289.68505859375,294.1499938964844,282.54998779296875,282.2034912109375,283.31231689453125,282.588623046875,289.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.273560418572743e-06,6.595838892425876e-12,5.273553597362479e-06,-1.206704109790735e-05,0.0,0.0,0.0,-2.970441710203886e-05,60.0,-0.0584957338869571,-0.0,-1.8959569157706024e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,8.593254108291148e-08,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,9.04911132693087e-08,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509704589844,0.0,0.0,6.683642794769187e-08,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,9.04911132693087e-08,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,4.292508322123467e-07,289.6849975585937,294.1499938964844,282.54998779296875,282.20770263671875,283.31231689453125,282.5885925292969,289.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.156825058198592e-07,1.145232021194931e-12,9.15681368951482e-07,-2.095256832035375e-06,0.0,0.0,0.0,-5.15775172971189e-06,60.0,-0.0179451424628496,-0.0,-5.715844057828727e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,8.593254108291148e-08,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,9.04911132693087e-08,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509704589844,0.0,0.0,6.683642794769187e-08,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,9.04911132693087e-08,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,4.292508322123467e-07,289.6849975585937,294.1499938964844,282.54998779296875,282.20770263671875,283.31231689453125,282.5885925292969,289.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.156825058198592e-07,1.145232021194931e-12,9.15681368951482e-07,-2.095256832035375e-06,0.0,0.0,0.0,-5.15775172971189e-06,60.0,-0.0179451424628496,-0.0,-5.715844057828727e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,2.0309812498453545e-08,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,2.1387212001400258e-08,297.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509704589844,0.0,0.0,1.5796521424249477e-08,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,2.1387212001400258e-08,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,1.0145171813746857e-07,289.6849975585937,294.1499938964844,282.54998779296875,282.2099609375,283.31231689453125,282.5885925292969,289.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.164298109619267e-07,2.706850856740856e-13,2.1642954095568722e-07,-4.95224924179638e-07,0.0,0.0,0.0,-1.2190721463412046e-06,60.0,-0.0092291897162795,-0.0,-3.1928377551158817e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,-1.893283273213253e-11,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,-1.9937185583018824e-11,297.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509704589844,0.0,0.0,-1.4725536762183467e-11,297.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,-1.9937185583018824e-11,297.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,-9.457341854091084e-11,289.6849975585937,294.1499938964844,282.54998779296875,282.2122802734375,283.31231689453125,282.5885925292969,289.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,2.094503598337737e-10,-2.9958703017481433e-16,-2.0945005452244203e-10,4.750005389020373e-10,0.0,0.0,0.0,1.1932570487260812e-09,60.0,-0.0043918988667428,-0.0,-2.7745733969334774e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,-3.2236983915634454e-11,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,-3.3947102073828006e-11,297.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509704589844,0.0,0.0,-2.5073210868642448e-11,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,-3.3947098604381054e-11,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,-1.6103041122761394e-10,289.6849975585937,294.1499938964844,282.54998779296875,282.2172241210937,283.31231689453125,282.5885925292969,289.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,3.31364907735221e-10,-4.245871232724796e-16,-3.3136446364601113e-10,7.662753764847704e-10,0.0,0.0,0.0,1.862645149230957e-09,60.0,-0.0006530524115078,-0.0,-8.044033381251991e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,-3.2236983915634454e-11,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,-3.3947102073828006e-11,297.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509704589844,0.0,0.0,-2.5073210868642448e-11,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,-3.3947098604381054e-11,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,-1.6103041122761394e-10,289.6849975585937,294.1499938964844,282.54998779296875,282.2172241210937,283.31231689453125,282.5885925292969,289.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,3.31364907735221e-10,-4.245871232724796e-16,-3.3136446364601113e-10,7.662753764847704e-10,0.0,0.0,0.0,1.862645149230957e-09,60.0,-0.0006530524115078,-0.0,-8.044033381251991e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,5.138472758403623e-09,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,5.411060044480109e-09,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509704589844,0.0,0.0,3.996590169919045e-09,297.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,5.411060044480109e-09,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,2.5667736380796672e-08,289.6849975585937,294.1499938964844,282.54998779296875,282.2225341796875,283.31231689453125,282.5885925292969,289.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.47497513991857e-08,6.847142617434286e-14,5.47496838976258e-08,-1.2528150250545877e-07,0.0,0.0,0.0,-3.083987394347787e-07,60.0,-0.0001349897793261,-0.0,-2.043775490532257e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,5.138472758403623e-09,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,5.411060044480109e-09,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509704589844,0.0,0.0,3.996590169919045e-09,297.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,5.411060044480109e-09,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,2.5667736380796672e-08,289.6849975585937,294.1499938964844,282.54998779296875,282.2225341796875,283.31231689453125,282.5885925292969,289.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.47497513991857e-08,6.847142617434286e-14,5.47496838976258e-08,-1.2528150250545877e-07,0.0,0.0,0.0,-3.083987394347787e-07,60.0,-0.0001349897793261,-0.0,-2.043775490532257e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,5.614070985870968e-08,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,5.9118875128660895e-08,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509704589844,0.0,0.0,4.366499695152015e-08,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,5.91188715759472e-08,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,2.804344489959476e-07,289.6849975585937,294.1499938964844,282.5531616210937,282.2316589355469,283.31231689453125,282.5885925292969,289.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.981527237963746e-07,7.481380424022299e-13,5.981519279885106e-07,-1.3687346154256377e-06,0.0,0.0,0.0,-3.3692194847390056e-06,60.0,-0.000862882414367,-0.0,-2.4396122668139848e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,5.614070985870968e-08,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,5.9118875128660895e-08,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509704589844,0.0,0.0,4.366499695152015e-08,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,5.91188715759472e-08,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,2.804344489959476e-07,289.6849975585937,294.1499938964844,282.5531616210937,282.2316589355469,283.31231689453125,282.5885925292969,289.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.981527237963746e-07,7.481380424022299e-13,5.981519279885106e-07,-1.3687346154256377e-06,0.0,0.0,0.0,-3.3692194847390056e-06,60.0,-0.000862882414367,-0.0,-2.4396122668139848e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,3.320345456359064e-07,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,3.496483884646296e-07,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,2.582490878921817e-07,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,3.496483884646296e-07,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,1.6585812545599763e-06,289.6849670410156,294.1499938964844,282.5623474121094,282.2478332519531,283.3122863769531,282.58856201171875,289.4179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.537707698342274e-06,4.424841135858282e-12,3.537703150868765e-06,-8.095215889625251e-06,0.0,0.0,0.0,-1.992692705243826e-05,60.0,-0.0083347223699092,-0.0,-8.5335861640945e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,3.320345456359064e-07,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,3.496483884646296e-07,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,2.582490878921817e-07,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,3.496483884646296e-07,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,1.6585812545599763e-06,289.6849670410156,294.1499938964844,282.5623474121094,282.2478332519531,283.3122863769531,282.58856201171875,289.4179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.537707698342274e-06,4.424841135858282e-12,3.537703150868765e-06,-8.095215889625251e-06,0.0,0.0,0.0,-1.992692705243826e-05,60.0,-0.0083347223699092,-0.0,-8.5335861640945e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515197753906,0.0,0.0,6.235203500182251e-07,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,6.565970238625596e-07,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,4.84960253288591e-07,297.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,6.565969670191407e-07,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520690917969,0.0,0.0,3.1146132641879376e-06,289.6849365234375,294.1499938964844,282.5691223144531,282.2583923339844,283.3122863769531,282.58856201171875,289.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.643346296186792e-06,8.309252591542915e-12,6.643338110734476e-06,-1.520176556368824e-05,0.0,0.0,0.0,-3.7420119042508304e-05,60.0,-0.0180556289851665,-0.0,-3.0093054784185998e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515197753906,0.0,0.0,1.0559116390140844e-06,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,1.1119259397673886e-06,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,8.212646775973553e-07,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,1.1119259397673886e-06,297.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520690917969,0.0,0.0,5.27449765286292e-06,289.6849365234375,294.1499938964844,282.5772399902344,282.2705383300781,283.3122863769531,282.5885925292969,289.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1250445822952315e-05,1.4071555552719328e-11,1.1250432180531789e-05,-2.5743951482581903e-05,0.0,0.0,0.0,-6.33705931250006e-05,60.0,-0.0332273580133914,-0.0,-8.630187710301218e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515197753906,0.0,0.0,2.42283704210422e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,2.5513643322483404e-06,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,1.8844289115804715e-06,297.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,2.5513643322483404e-06,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520690917969,0.0,0.0,1.2102573236916214e-05,289.6849365234375,294.1499938964844,282.5974426269531,282.2994079589844,283.31231689453125,282.5887451171875,289.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5814795662881806e-05,3.228799866361598e-11,2.5814764740061943e-05,-5.9070884162792936e-05,0.0,0.0,0.0,-0.0001454074517823,60.0,-0.0836702957749366,-0.0,-4.543740036999644e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515197753906,0.0,0.0,2.42283704210422e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,2.5513643322483404e-06,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,1.8844289115804715e-06,297.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,2.5513643322483404e-06,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520690917969,0.0,0.0,1.2102573236916214e-05,289.6849365234375,294.1499938964844,282.5974426269531,282.2994079589844,283.31231689453125,282.5887451171875,289.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5814795662881806e-05,3.228799866361598e-11,2.5814764740061943e-05,-5.9070884162792936e-05,0.0,0.0,0.0,-0.0001454074517823,60.0,-0.0836702957749366,-0.0,-4.543740036999644e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,4.722882295027375e-06,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,4.973423074261518e-06,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509704589844,0.0,0.0,3.67335314876982e-06,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,4.973423074261518e-06,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,2.359177597099915e-05,289.6849975585937,294.1499938964844,282.62255859375,282.3339538574219,283.3124084472656,282.58941650390625,289.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.032140325056389e-05,6.293968818349427e-11,5.032134140492417e-05,-0.0001151482210843,0.0,0.0,0.0,-0.0002834462211467,60.0,-0.1719739437103271,-0.0,-1.7265507079589068e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,4.722882295027375e-06,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,4.973423074261518e-06,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509704589844,0.0,0.0,3.67335314876982e-06,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,4.973423074261518e-06,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,2.359177597099915e-05,289.6849975585937,294.1499938964844,282.62255859375,282.3339538574219,283.3124084472656,282.58941650390625,289.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.032140325056389e-05,6.293968818349427e-11,5.032134140492417e-05,-0.0001151482210843,0.0,0.0,0.0,-0.0002834462211467,60.0,-0.1719739437103271,-0.0,-1.7265507079589068e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
