time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11934660,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,8.266636541520711e-06,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,8.705167601874564e-06,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512451171875,0.0,0.0,6.429606401070487e-06,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,8.705166692379862e-06,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,4.129356238991022e-05,289.6853942871094,294.1499938964844,282.6522216796875,282.3737487792969,283.31280517578125,282.59136962890625,289.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.807960693957284e-05,1.10165862543532e-10,8.807949780020863e-05,-0.0002015485079027,0.0,0.0,0.0,-0.0004961275262758,60.0,-0.3137590587139129,-0.0,-5.28959875900625e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,8.266636541520711e-06,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,8.705167601874564e-06,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512451171875,0.0,0.0,6.429606401070487e-06,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,8.705166692379862e-06,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,4.129356238991022e-05,289.6853942871094,294.1499938964844,282.6522216796875,282.3737487792969,283.31280517578125,282.59136962890625,289.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.807960693957284e-05,1.10165862543532e-10,8.807949780020863e-05,-0.0002015485079027,0.0,0.0,0.0,-0.0004961275262758,60.0,-0.3137590587139129,-0.0,-5.28959875900625e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,1.331082694377983e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,1.40169431688264e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520080566406,0.0,0.0,1.0352865501772612e-05,297.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,1.40169422593317e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,6.649033457506448e-05,289.6864318847656,294.1499938964844,282.68603515625,282.4183654785156,283.31378173828125,282.5958251953125,289.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418248430127,1.7738786828314088e-10,0.0001418246538378,-0.0003245310799684,0.0,0.0,0.0,-0.0007988592842593,60.0,-0.5204851627349854,-0.0,-1.371434632524426e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,1.331082694377983e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,1.40169431688264e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520080566406,0.0,0.0,1.0352865501772612e-05,297.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,1.40169422593317e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,6.649033457506448e-05,289.6864318847656,294.1499938964844,282.68603515625,282.4183654785156,283.31378173828125,282.5958251953125,289.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418248430127,1.7738786828314088e-10,0.0001418246538378,-0.0003245310799684,0.0,0.0,0.0,-0.0007988592842593,60.0,-0.5204851627349854,-0.0,-1.371434632524426e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6533203125,0.0,0.0,1.6469577531097457e-05,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.652587890625,0.0,0.0,1.7343259969493374e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527404785156,0.0,0.0,1.2809672625735402e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6525573730469,0.0,0.0,1.7343259969493374e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539611816406,0.0,0.0,8.226895442930982e-05,289.6873474121094,294.1499938964844,282.70440673828125,282.4423217773437,283.3145751953125,282.5993957519531,289.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754810946295,2.1948344530731126e-10,0.0001754808763507,-0.0004015449667349,0.0,0.0,0.0,-0.0009884354658424,60.0,-0.6512629389762878,-0.0,-2.0995682969982e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65435791015625,0.0,0.0,2.0106414012843743e-05,297.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535949707031,0.0,0.0,2.1173025743337348e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,1.5638323020539246e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.653564453125,0.0,0.0,2.1173023924347945e-05,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549987792969,0.0,0.0,0.0001004357036435,289.68853759765625,294.1499938964844,282.7236633300781,282.46734619140625,283.3155822753906,282.60382080078125,289.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142312441719,2.6795027308068603e-10,0.0002142309676855,-0.0004902149667032,0.0,0.0,0.0,-0.0012067042989656,60.0,-0.8031017780303955,-0.0,-3.129207115648569e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573181152344,0.0,0.0,2.8844540793215856e-05,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,3.037469468836207e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,2.243464405182749e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65655517578125,0.0,0.0,3.0374692869372662e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580810546875,0.0,0.0,0.0001440844498574,289.69158935546875,294.1499938964844,282.7647399902344,282.520263671875,283.3178405761719,282.613525390625,289.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073352272622,3.8440034488829156e-10,0.0003073348489124,-0.0007032601861283,0.0,0.0,0.0,-0.0017311337869614,60.0,-1.1716901063919067,-0.0,-6.440095567938897e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573181152344,0.0,0.0,2.8844540793215856e-05,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,3.037469468836207e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,2.243464405182749e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65655517578125,0.0,0.0,3.0374692869372662e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580810546875,0.0,0.0,0.0001440844498574,289.69158935546875,294.1499938964844,282.7647399902344,282.520263671875,283.3178405761719,282.613525390625,289.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073352272622,3.8440034488829156e-10,0.0003073348489124,-0.0007032601861283,0.0,0.0,0.0,-0.0017311337869614,60.0,-1.1716901063919067,-0.0,-6.440095567938897e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614685058594,0.0,0.0,3.948258381569758e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607360839844,0.0,0.0,4.157706644036807e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609191894531,0.0,0.0,3.070867751375772e-05,297.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606750488281,0.0,0.0,4.157706644036807e-05,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6623840332031,0.0,0.0,0.0001972236786969,289.69464111328125,294.1499938964844,282.808837890625,282.57666015625,283.3192749023437,282.6209411621094,289.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193295608274,5.248147472158845e-10,0.0004193290369585,-0.000960417673923,0.0,0.0,0.0,-0.002362175611779,60.0,-1.6242563724517822,-0.0,-1.2066356802620248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614685058594,0.0,0.0,3.948258381569758e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607360839844,0.0,0.0,4.157706644036807e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609191894531,0.0,0.0,3.070867751375772e-05,297.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606750488281,0.0,0.0,4.157706644036807e-05,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6623840332031,0.0,0.0,0.0001972236786969,289.69464111328125,294.1499938964844,282.808837890625,282.57666015625,283.3192749023437,282.6209411621094,289.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193295608274,5.248147472158845e-10,0.0004193290369585,-0.000960417673923,0.0,0.0,0.0,-0.002362175611779,60.0,-1.6242563724517822,-0.0,-1.2066356802620248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.665283203125,0.0,0.0,2.763951306405943e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645202636719,0.0,0.0,2.9105740395607427e-05,297.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,2.149740066670347e-05,297.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644592285156,0.0,0.0,2.9105740395607427e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66632080078125,0.0,0.0,0.000138065093779,289.6962585449219,294.1499938964844,282.8555908203125,282.6361083984375,283.3175048828125,282.6244506835937,289.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006727908621542,7.472397145491524e-10,0.0006727901054546,-0.0012917149579152,0.0,0.0,0.0,-0.0037318507675081,60.0,-2.2827091217041016,-0.0,-5.9132436724951284e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.665283203125,0.0,0.0,2.763951306405943e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645202636719,0.0,0.0,2.9105740395607427e-05,297.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,2.149740066670347e-05,297.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644592285156,0.0,0.0,2.9105740395607427e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66632080078125,0.0,0.0,0.000138065093779,289.6962585449219,294.1499938964844,282.8555908203125,282.6361083984375,283.3175048828125,282.6244506835937,289.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006727908621542,7.472397145491524e-10,0.0006727901054546,-0.0012917149579152,0.0,0.0,0.0,-0.0037318507675081,60.0,-2.2827091217041016,-0.0,-5.9132436724951284e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661376953125,0.0,0.0,9.003175364341587e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,9.480777953285724e-05,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,7.002470374573022e-05,297.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653137207031,0.0,0.0,9.480777953285724e-05,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.667236328125,0.0,0.0,0.0004497272602748,289.6967468261719,294.1499938964844,282.9046325683594,282.6981811523437,283.321044921875,282.643310546875,289.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007345554186031,8.784640792569575e-10,0.0007345545454882,-0.0015749408630654,0.0,0.0,0.0,-0.004128351341933,60.0,-2.7898995876312256,-0.0,-6.274171227005354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661376953125,0.0,0.0,9.003175364341587e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,9.480777953285724e-05,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,7.002470374573022e-05,297.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653137207031,0.0,0.0,9.480777953285724e-05,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.667236328125,0.0,0.0,0.0004497272602748,289.6967468261719,294.1499938964844,282.9046325683594,282.6981811523437,283.321044921875,282.643310546875,289.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007345554186031,8.784640792569575e-10,0.0007345545454882,-0.0015749408630654,0.0,0.0,0.0,-0.004128351341933,60.0,-2.7898995876312256,-0.0,-6.274171227005354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,9.00385421118699e-05,297.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659851074219,0.0,0.0,9.481492452323435e-05,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66619873046875,0.0,0.0,7.00299788150005e-05,297.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,9.481492452323435e-05,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678466796875,0.0,0.0,0.0004497611371334,289.6967468261719,294.1499938964844,282.9299011230469,282.73004150390625,283.3182373046875,282.6454772949219,289.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008200306328944,9.724520078080443e-10,0.0008200296433642,-0.0017365609528496,0.0,0.0,0.0,-0.0046005495823919,60.0,-3.2065322399139404,-0.0,-6.275116959386652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.667236328125,0.0,0.0,9.002596198115498e-05,297.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664733886719,0.0,0.0,9.480168228037655e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66668701171875,0.0,0.0,7.002019265200943e-05,297.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664123535156,0.0,0.0,9.480167500441894e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683654785156,0.0,0.0,0.0004496983019635,289.69683837890625,294.1499938964844,282.9555969238281,282.76239013671875,283.3152770996094,282.64801025390625,289.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009513569530099,1.0884466661309487e-09,0.0009513558470644,-0.0019101857906207,0.0,0.0,0.0,-0.0053131878376007,60.0,-3.635425329208374,-0.0,-6.273363339914796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680908203125,0.0,0.0,9.02762621990405e-05,297.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673583984375,0.0,0.0,9.506526112090796e-05,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675720214844,0.0,0.0,7.021487544989213e-05,297.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6672668457031,0.0,0.0,9.506526112090796e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692810058594,0.0,0.0,0.0004509486316237,289.6977844238281,294.1499938964844,283.0080871582031,282.8283386230469,283.311279296875,282.655029296875,289.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000526778108906,9.723473137768224e-10,0.0005267771193757,-0.0020295367576181,0.0,0.0,0.0,-0.0031264645513147,60.0,-3.630922794342041,-0.0,-6.308294331347497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680908203125,0.0,0.0,9.02762621990405e-05,297.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673583984375,0.0,0.0,9.506526112090796e-05,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675720214844,0.0,0.0,7.021487544989213e-05,297.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6672668457031,0.0,0.0,9.506526112090796e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692810058594,0.0,0.0,0.0004509486316237,289.6977844238281,294.1499938964844,283.0080871582031,282.8283386230469,283.311279296875,282.655029296875,289.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000526778108906,9.723473137768224e-10,0.0005267771193757,-0.0020295367576181,0.0,0.0,0.0,-0.0031264645513147,60.0,-3.630922794342041,-0.0,-6.308294331347497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,9.017958655022083e-05,297.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66632080078125,0.0,0.0,9.496345592197032e-05,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665344238281,0.0,0.0,7.013967842794955e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662292480469,0.0,0.0,9.496345592197032e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681823730469,0.0,0.0,0.0004504657117649,289.6957397460937,294.1499938964844,283.061767578125,282.8955383300781,283.306640625,282.66424560546875,289.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970605877228,1.2974630259066087e-09,0.0009706045966595,-0.0024404409341514,0.0,0.0,0.0,-0.0055045778863132,60.0,-4.09701681137085,-0.0,-6.29478975611164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,9.017958655022083e-05,297.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66632080078125,0.0,0.0,9.496345592197032e-05,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665344238281,0.0,0.0,7.013967842794955e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662292480469,0.0,0.0,9.496345592197032e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681823730469,0.0,0.0,0.0004504657117649,289.6957397460937,294.1499938964844,283.061767578125,282.8955383300781,283.306640625,282.66424560546875,289.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970605877228,1.2974630259066087e-09,0.0009706045966595,-0.0024404409341514,0.0,0.0,0.0,-0.0055045778863132,60.0,-4.09701681137085,-0.0,-6.29478975611164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,9.027168562170118e-05,297.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,9.506043716100976e-05,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.665771484375,0.0,0.0,7.021131023066118e-05,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654663085937,0.0,0.0,9.506043716100976e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674194335937,0.0,0.0,0.000450925756013,289.6941833496094,294.1499938964844,283.1162109375,282.9635925292969,283.3029479980469,282.676513671875,289.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618425974622,1.4024303940374239e-09,0.0009618412004783,-0.0027251625433564,0.0,0.0,0.0,-0.0055080531165003,60.0,-4.1460371017456055,-0.0,-6.307652711257107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,9.027168562170118e-05,297.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,9.506043716100976e-05,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.665771484375,0.0,0.0,7.021131023066118e-05,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654663085937,0.0,0.0,9.506043716100976e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674194335937,0.0,0.0,0.000450925756013,289.6941833496094,294.1499938964844,283.1162109375,282.9635925292969,283.3029479980469,282.676513671875,289.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618425974622,1.4024303940374239e-09,0.0009618412004783,-0.0027251625433564,0.0,0.0,0.0,-0.0055080531165003,60.0,-4.1460371017456055,-0.0,-6.307652711257107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66583251953125,0.0,0.0,9.032728121383116e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651306152344,0.0,0.0,9.511898679193108e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66534423828125,0.0,0.0,7.025455852271989e-05,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,9.511898679193108e-05,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669921875,0.0,0.0,0.000451203493867,289.6932983398437,294.1499938964844,283.1469116210937,283.0018920898437,283.3013916015625,282.6851806640625,289.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624349186196,1.471694099919318e-09,0.0009624334052205,-0.0029066638089716,0.0,0.0,0.0,-0.0055423895828425,60.0,-4.139786243438721,-0.0,-6.315423917158114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,9.037486597662792e-05,297.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.664794921875,0.0,0.0,9.516909631201996e-05,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650085449219,0.0,0.0,7.029156404314563e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647033691406,0.0,0.0,9.516908903606236e-05,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,0.0004514411848504,289.6925964355469,294.1499938964844,283.17108154296875,283.0320129394531,283.3003234863281,282.6927490234375,289.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629418491385,1.530970794583197e-09,0.0009629403357394,-0.0030619939789175,0.0,0.0,0.0,-0.0055717756040394,60.0,-4.130189418792725,-0.0,-6.322078860421243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66510009765625,0.0,0.0,9.04351400095038e-05,297.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643981933594,0.0,0.0,9.523257176624612e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645812988281,0.0,0.0,7.033845031401142e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,9.52325644902885e-05,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662292480469,0.0,0.0,0.0004517422639764,289.6918029785156,294.1499938964844,283.1985168457031,283.0661926269531,283.2994079589844,282.70269775390625,289.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635839960537,1.606060062719905e-09,0.0009635823662392,-0.003258760087192,0.0,0.0,0.0,-0.0056090005673468,60.0,-4.115782260894775,-0.0,-6.330514423780187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646728515625,0.0,0.0,9.050142398336902e-05,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639709472656,0.0,0.0,9.530236275168136e-05,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641845703125,0.0,0.0,7.039000047370791e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66387939453125,0.0,0.0,9.530236275168136e-05,297.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658020019531,0.0,0.0,0.0004520733491517,289.69097900390625,294.1499938964844,283.2259521484375,283.100341796875,283.2987060546875,282.7137145996094,289.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642901131883,1.6886307907526543e-09,0.0009642884251661,-0.0034751305356621,0.0,0.0,0.0,-0.0056499345228075,60.0,-4.10068941116333,-0.0,-6.339796954080158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,9.06574641703628e-05,297.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,9.546668297844008e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6633605957031,0.0,0.0,7.05113634467125e-05,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,9.546668297844008e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649475097656,0.0,0.0,0.000452852807939,289.6893310546875,294.1499938964844,283.2804870605469,283.16815185546875,283.2980041503906,282.7402038574219,289.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830264014724207e-09,0.0009659507195465,-0.0039845271967351,0.0,0.0,0.0,-0.0057463045231997,60.0,-4.070441722869873,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,9.06574641703628e-05,297.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,9.546668297844008e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6633605957031,0.0,0.0,7.05113634467125e-05,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,9.546668297844008e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649475097656,0.0,0.0,0.000452852807939,289.6893310546875,294.1499938964844,283.2804870605469,283.16815185546875,283.2980041503906,282.7402038574219,289.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830264014724207e-09,0.0009659507195465,-0.0039845271967351,0.0,0.0,0.0,-0.0057463045231997,60.0,-4.070441722869873,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629943847656,0.0,0.0,9.084693738259376e-05,297.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66229248046875,0.0,0.0,9.566621156409384e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625061035156,0.0,0.0,7.065873069223017e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622009277344,0.0,0.0,9.56662042881362e-05,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640625,0.0,0.0,0.0004537992645055,289.68768310546875,294.1499938964844,283.3343200683594,283.2350158691406,283.2982788085937,282.77398681640625,289.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679712238721,2.1190709187379753e-09,0.0009679690701887,-0.0046030571684241,0.0,0.0,0.0,-0.0058633219450712,60.0,-4.041453838348389,-0.0,-6.388294337966728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629943847656,0.0,0.0,9.084693738259376e-05,297.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66229248046875,0.0,0.0,9.566621156409384e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625061035156,0.0,0.0,7.065873069223017e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622009277344,0.0,0.0,9.56662042881362e-05,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640625,0.0,0.0,0.0004537992645055,289.68768310546875,294.1499938964844,283.3343200683594,283.2350158691406,283.2982788085937,282.77398681640625,289.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679712238721,2.1190709187379753e-09,0.0009679690701887,-0.0046030571684241,0.0,0.0,0.0,-0.0058633219450712,60.0,-4.041453838348389,-0.0,-6.388294337966728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.662109375,0.0,0.0,9.106856305152178e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66143798828125,0.0,0.0,9.589958790456876e-05,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66162109375,0.0,0.0,7.083110540406778e-05,297.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6613464355469,0.0,0.0,9.589958790456876e-05,297.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631774902344,0.0,0.0,0.0004549063160084,289.6859741210937,294.1499938964844,283.38702392578125,283.3004150390625,283.2994079589844,282.81494140625,289.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323594294,2.3951687300183262e-09,0.0009703299729153,-0.0053265360184013,0.0,0.0,0.0,-0.0060001956298947,60.0,-4.01412296295166,-0.0,-6.41949995383584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.662109375,0.0,0.0,9.106856305152178e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66143798828125,0.0,0.0,9.589958790456876e-05,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66162109375,0.0,0.0,7.083110540406778e-05,297.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6613464355469,0.0,0.0,9.589958790456876e-05,297.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631774902344,0.0,0.0,0.0004549063160084,289.6859741210937,294.1499938964844,283.38702392578125,283.3004150390625,283.2994079589844,282.81494140625,289.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323594294,2.3951687300183262e-09,0.0009703299729153,-0.0053265360184013,0.0,0.0,0.0,-0.0060001956298947,60.0,-4.01412296295166,-0.0,-6.41949995383584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,9.131935803452508e-05,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,9.61636906140484e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66070556640625,0.0,0.0,7.102617382770404e-05,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604309082031,0.0,0.0,9.61636906140484e-05,297.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622619628906,0.0,0.0,0.0004561591194942,289.68426513671875,294.1499938964844,283.43829345703125,283.3639831542969,283.3014831542969,282.8648681640625,289.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973004498519,2.7076221265076583e-09,0.0009730018209666,-0.0061452691443264,0.0,0.0,0.0,-0.0061550922691822,60.0,-3.988904476165772,-0.0,-6.454906298358766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,9.131935803452508e-05,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,9.61636906140484e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66070556640625,0.0,0.0,7.102617382770404e-05,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604309082031,0.0,0.0,9.61636906140484e-05,297.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622619628906,0.0,0.0,0.0004561591194942,289.68426513671875,294.1499938964844,283.43829345703125,283.3639831542969,283.3014831542969,282.8648681640625,289.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973004498519,2.7076221265076583e-09,0.0009730018209666,-0.0061452691443264,0.0,0.0,0.0,-0.0061550922691822,60.0,-3.988904476165772,-0.0,-6.454906298358766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66070556640625,0.0,0.0,9.145335934590548e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600646972656,0.0,0.0,9.630480053601786e-05,297.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,7.11303946445696e-05,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65997314453125,0.0,0.0,9.630479326006024e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617736816406,0.0,0.0,0.0004568284493871,289.68341064453125,294.1499938964844,283.4632263183594,283.3948974609375,283.3028259277344,282.8929443359375,289.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744320996105,2.8745568148025313e-09,0.0009744292474351,-0.0065826899372041,0.0,0.0,0.0,-0.0062378486618399,60.0,-3.9770004749298096,-0.0,-6.473862157463374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,9.159175533568488e-05,297.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595764160156,0.0,0.0,9.645053796702996e-05,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6597900390625,0.0,0.0,7.123803516151384e-05,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,9.645053796702996e-05,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612854003906,0.0,0.0,0.0004575197817757,289.6825256347656,294.1499938964844,283.4876708984375,283.4251708984375,283.30438232421875,282.92303466796875,289.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759066742844,3.046979113463521e-09,0.0009759036474861,-0.0070344856940209,0.0,0.0,0.0,-0.0063233259133994,60.0,-3.9655818939208975,-0.0,-6.493471005342144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592712402344,0.0,0.0,9.187698015011848e-05,297.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586303710937,0.0,0.0,9.675088949734344e-05,297.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588134765625,0.0,0.0,7.145987183321267e-05,297.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585388183594,0.0,0.0,9.675088949734344e-05,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603088378906,0.0,0.0,0.0004589445306919,289.6807861328125,294.1499938964844,283.53485107421875,283.4836120605469,283.30810546875,282.9888916015625,289.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789456380531,3.402316206546629e-09,0.0009789422620087,-0.0079655572772026,0.0,0.0,0.0,-0.0064994827844202,60.0,-3.944156885147095,-0.0,-6.533974783451414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592712402344,0.0,0.0,9.187698015011848e-05,297.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586303710937,0.0,0.0,9.675088949734344e-05,297.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588134765625,0.0,0.0,7.145987183321267e-05,297.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585388183594,0.0,0.0,9.675088949734344e-05,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603088378906,0.0,0.0,0.0004589445306919,289.6807861328125,294.1499938964844,283.53485107421875,283.4836120605469,283.30810546875,282.9888916015625,289.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789456380531,3.402316206546629e-09,0.0009789422620087,-0.0079655572772026,0.0,0.0,0.0,-0.0064994827844202,60.0,-3.944156885147095,-0.0,-6.533974783451414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582946777344,0.0,0.0,9.216517355525866e-05,297.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576538085937,0.0,0.0,9.705437696538866e-05,297.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,7.168402953539044e-05,297.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575622558594,0.0,0.0,9.705436968943104e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,0.0004603841225616,289.6789855957031,294.1499938964844,283.57940673828125,283.5387878417969,283.3125305175781,283.0604858398437,289.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820162085816,3.7613583359075164e-09,0.0009820124832913,-0.0089063150808215,0.0,0.0,0.0,-0.0066774757578969,60.0,-3.9243459701538086,-0.0,-6.57502852163816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
