time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11937000,297.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582946777344,0.0,0.0,9.216517355525866e-05,297.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576538085937,0.0,0.0,9.705437696538866e-05,297.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,7.168402953539044e-05,297.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575622558594,0.0,0.0,9.705436968943104e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,0.0004603841225616,289.6789855957031,294.1499938964844,283.57940673828125,283.5387878417969,283.3125305175781,283.0604858398437,289.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820162085816,3.7613583359075164e-09,0.0009820124832913,-0.0089063150808215,0.0,0.0,0.0,-0.0066774757578969,60.0,-3.9243459701538086,-0.0,-6.57502852163816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572570800781,0.0,0.0,9.244542889064178e-05,297.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566467285156,0.0,0.0,9.734949708217756e-05,297.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568298339844,0.0,0.0,7.190200267359614e-05,297.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65655517578125,0.0,0.0,9.734948980621994e-05,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582946777344,0.0,0.0,0.0004617840459104,289.6771850585937,294.1499938964844,283.6210021972656,283.5902404785156,283.317626953125,283.13604736328125,289.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850022615864,4.110509710386623e-09,0.0009849981870502,-0.0098211364820599,0.0,0.0,0.0,-0.0068505657836794,60.0,-3.906121492385864,-0.0,-6.615074710225599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572570800781,0.0,0.0,9.244542889064178e-05,297.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566467285156,0.0,0.0,9.734949708217756e-05,297.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568298339844,0.0,0.0,7.190200267359614e-05,297.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65655517578125,0.0,0.0,9.734948980621994e-05,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582946777344,0.0,0.0,0.0004617840459104,289.6771850585937,294.1499938964844,283.6210021972656,283.5902404785156,283.317626953125,283.13604736328125,289.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850022615864,4.110509710386623e-09,0.0009849981870502,-0.0098211364820599,0.0,0.0,0.0,-0.0068505657836794,60.0,-3.906121492385864,-0.0,-6.615074710225599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,9.261558443540709e-05,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559753417969,0.0,0.0,9.752867481438444e-05,297.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561584472656,0.0,0.0,7.203434506664053e-05,297.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558837890625,0.0,0.0,9.752867481438444e-05,297.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576232910156,0.0,0.0,0.0004626339941751,289.676025390625,294.1499938964844,283.6458740234375,283.6210327148437,283.3211975097656,283.1853942871094,289.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868153138086,4.322493474262501e-09,0.0009868110064417,-0.0103765483945608,0.0,0.0,0.0,-0.0069556557573378,60.0,-3.895167827606201,-0.0,-6.639447747147642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562194824219,0.0,0.0,9.270697046304122e-05,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556091308594,0.0,0.0,9.762491390574723e-05,297.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557922363281,0.0,0.0,7.210542389657348e-05,297.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.655517578125,0.0,0.0,9.762490662978962e-05,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572265625,0.0,0.0,0.0004630905168596,289.67535400390625,294.1499938964844,283.6592102050781,283.6375732421875,283.32330322265625,283.2131652832031,289.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877890115603,4.436346401348601e-09,0.0009877845877781,-0.0106748472899198,0.0,0.0,0.0,-0.0070120976306498,60.0,-3.889206886291504,-0.0,-6.65255655007968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557006835937,0.0,0.0,9.28278241190128e-05,297.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65509033203125,0.0,0.0,9.775217768037692e-05,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552734375,0.0,0.0,7.219942199299112e-05,297.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549987792969,0.0,0.0,9.77521704044193e-05,297.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567077636719,0.0,0.0,0.0004636941885109,289.6744384765625,294.1499938964844,283.6769714355469,283.6595153808594,283.3263854980469,283.2515563964844,289.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890766814351,4.586910407056166e-09,0.0009890721412375,-0.0110693257302045,0.0,0.0,0.0,-0.0070867389440536,60.0,-3.881267070770264,-0.0,-6.66991155640062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551513671875,0.0,0.0,9.293929906561972e-05,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.654541015625,0.0,0.0,9.786956798052417e-05,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6547241210937,0.0,0.0,7.228612230392173e-05,297.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65447998046875,0.0,0.0,9.786956070456654e-05,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561584472656,0.0,0.0,0.0004642510320991,289.67352294921875,294.1499938964844,283.6937255859375,283.6802673339844,283.3295593261719,283.2894287109375,289.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902644669637,4.725789981563366e-09,0.0009902598103508,-0.0114331869408488,0.0,0.0,0.0,-0.0071555878967046,60.0,-3.8735854625701904,-0.0,-6.685940689976634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540832519531,0.0,0.0,9.313094051321968e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,9.807137394091114e-05,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536560058594,0.0,0.0,7.243517757160589e-05,297.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65338134765625,0.0,0.0,9.807137394091114e-05,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6550598144531,0.0,0.0,0.0004652083443943,289.671630859375,294.1499938964844,283.7240905761719,283.7178955078125,283.3363037109375,283.3624572753906,289.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923065081238,4.964545219365846e-09,0.000992301502265,-0.0120587097480893,0.0,0.0,0.0,-0.0072739501483738,60.0,-3.8589723110198975,-0.0,-6.713541012004498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540832519531,0.0,0.0,9.313094051321968e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,9.807137394091114e-05,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536560058594,0.0,0.0,7.243517757160589e-05,297.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65338134765625,0.0,0.0,9.807137394091114e-05,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6550598144531,0.0,0.0,0.0004652083443943,289.671630859375,294.1499938964844,283.7240905761719,283.7178955078125,283.3363037109375,283.3624572753906,289.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923065081238,4.964545219365846e-09,0.000992301502265,-0.0120587097480893,0.0,0.0,0.0,-0.0072739501483738,60.0,-3.8589723110198975,-0.0,-6.713541012004498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529541015625,0.0,0.0,9.327247244073078e-05,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,9.822040738072246e-05,297.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,7.254525553435087e-05,297.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522827148437,0.0,0.0,9.822040738072246e-05,297.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539306640625,0.0,0.0,0.0004659153055399,289.66973876953125,294.1499938964844,283.75,283.75,283.3434143066406,283.4304504394531,289.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938145522028,5.140862402441826e-09,0.0009938094299286,-0.0125206401571631,0.0,0.0,0.0,-0.007361358962953,60.0,-3.845228433609009,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529541015625,0.0,0.0,9.327247244073078e-05,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,9.822040738072246e-05,297.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,7.254525553435087e-05,297.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522827148437,0.0,0.0,9.822040738072246e-05,297.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539306640625,0.0,0.0,0.0004659153055399,289.66973876953125,294.1499938964844,283.75,283.75,283.3434143066406,283.4304504394531,289.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938145522028,5.140862402441826e-09,0.0009938094299286,-0.0125206401571631,0.0,0.0,0.0,-0.007361358962953,60.0,-3.845228433609009,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,9.338365634903312e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512451171875,0.0,0.0,9.833749936660752e-05,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65142822265625,0.0,0.0,7.263173756655306e-05,297.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6511535644531,0.0,0.0,9.83374920906499e-05,297.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,0.0004664707230404,289.6678466796875,294.1499938964844,283.77362060546875,283.77362060546875,283.3507995605469,283.4928283691406,289.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.279380488332208e-09,0.0009949938394129,-0.0128835355862975,0.0,0.0,0.0,-0.0074300286360085,60.0,-3.832047939300537,-0.0,-6.750023118229366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,9.338365634903312e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512451171875,0.0,0.0,9.833749936660752e-05,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65142822265625,0.0,0.0,7.263173756655306e-05,297.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6511535644531,0.0,0.0,9.83374920906499e-05,297.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,0.0004664707230404,289.6678466796875,294.1499938964844,283.77362060546875,283.77362060546875,283.3507995605469,283.4928283691406,289.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.279380488332208e-09,0.0009949938394129,-0.0128835355862975,0.0,0.0,0.0,-0.0074300286360085,60.0,-3.832047939300537,-0.0,-6.750023118229366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506652832031,0.0,0.0,9.349618630949408e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,9.845599561231212e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502685546875,0.0,0.0,7.271926006069407e-05,297.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500244140625,0.0,0.0,9.845599561231212e-05,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.651611328125,0.0,0.0,0.0004670328344218,289.6659240722656,294.1499938964844,283.79736328125,283.79736328125,283.3584899902344,283.5490417480469,289.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-3.818956136703491,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506652832031,0.0,0.0,9.349618630949408e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,9.845599561231212e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502685546875,0.0,0.0,7.271926006069407e-05,297.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500244140625,0.0,0.0,9.845599561231212e-05,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.651611328125,0.0,0.0,0.0004670328344218,289.6659240722656,294.1499938964844,283.79736328125,283.79736328125,283.3584899902344,283.5490417480469,289.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-3.818956136703491,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,9.355269139632584e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495056152344,0.0,0.0,9.85154983936809e-05,297.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,7.276320684468374e-05,297.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6494445800781,0.0,0.0,9.85154983936809e-05,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,0.0004673150833696,289.6649475097656,294.1499938964844,283.80926513671875,283.80926513671875,283.36248779296875,283.5751953125,289.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.489961374394171e-09,0.0009967945516109,-0.0134352138265967,0.0,0.0,0.0,-0.0075344229117035,60.0,-3.8123817443847656,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495056152344,0.0,0.0,9.36093128984794e-05,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64892578125,0.0,0.0,9.857512486632912e-05,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,7.280724821612239e-05,297.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488342285156,0.0,0.0,9.857511759037152e-05,297.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504211425781,0.0,0.0,0.0004675978852901,289.6639709472656,294.1499938964844,283.8211669921875,283.8211669921875,283.36651611328125,283.6002197265625,289.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-3.805788278579712,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482849121094,0.0,0.0,9.372275235364214e-05,297.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477355957031,0.0,0.0,9.86945815384388e-05,297.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478881835937,0.0,0.0,7.289547647815198e-05,297.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64764404296875,0.0,0.0,9.869457426248118e-05,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64923095703125,0.0,0.0,0.0004681645659729,289.6620178222656,294.1499938964844,283.8450012207031,283.8450012207031,283.3748474121094,283.647216796875,289.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-3.792555809020996,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482849121094,0.0,0.0,9.372275235364214e-05,297.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477355957031,0.0,0.0,9.86945815384388e-05,297.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478881835937,0.0,0.0,7.289547647815198e-05,297.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64764404296875,0.0,0.0,9.869457426248118e-05,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64923095703125,0.0,0.0,0.0004681645659729,289.6620178222656,294.1499938964844,283.8450012207031,283.8450012207031,283.3748474121094,283.647216796875,289.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-3.792555809020996,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,9.383619180880488e-05,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465148925781,0.0,0.0,9.881403821054846e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64666748046875,0.0,0.0,7.298370474018157e-05,297.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464538574219,0.0,0.0,9.881403093459085e-05,297.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479797363281,0.0,0.0,0.0004687312175519,289.6600341796875,294.1499938964844,283.8687438964844,283.8687438964844,283.3834228515625,283.69061279296875,289.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604520708322,0.0,0.0,0.0,-0.0077095106244087,60.0,-3.779285192489624,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,9.383619180880488e-05,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465148925781,0.0,0.0,9.881403821054846e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64666748046875,0.0,0.0,7.298370474018157e-05,297.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464538574219,0.0,0.0,9.881403093459085e-05,297.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479797363281,0.0,0.0,0.0004687312175519,289.6600341796875,294.1499938964844,283.8687438964844,283.8687438964844,283.3834228515625,283.69061279296875,289.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604520708322,0.0,0.0,0.0,-0.0077095106244087,60.0,-3.779285192489624,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,9.39493183977902e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452941894531,0.0,0.0,9.893316018860789e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,7.307169289560989e-05,297.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64520263671875,0.0,0.0,9.893316018860789e-05,297.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.646728515625,0.0,0.0,0.0004692962684202,289.6580505371094,294.1499938964844,283.8923645019531,283.8923645019531,283.3923034667969,283.7309875488281,289.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296385839581,0.0,0.0,0.0,-0.0077793761156499,60.0,-3.7660090923309326,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,9.39493183977902e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452941894531,0.0,0.0,9.893316018860789e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,7.307169289560989e-05,297.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64520263671875,0.0,0.0,9.893316018860789e-05,297.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.646728515625,0.0,0.0,0.0004692962684202,289.6580505371094,294.1499938964844,283.8923645019531,283.8923645019531,283.3923034667969,283.7309875488281,289.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296385839581,0.0,0.0,0.0,-0.0077793761156499,60.0,-3.7660090923309326,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449279785156,0.0,0.0,9.40303725656122e-05,297.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443786621094,0.0,0.0,9.901852172333749e-05,297.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64453125,0.0,0.0,7.313473906833678e-05,297.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443176269531,0.0,0.0,9.901852172333749e-05,297.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64581298828125,0.0,0.0,0.0004697011900134,289.6565856933594,294.1499938964844,283.90924072265625,283.90924072265625,283.3988647460937,283.7583923339844,289.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085059123250858e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-3.756465196609497,-0.0,-6.843833233460829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,9.40617683227174e-05,297.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440124511719,0.0,0.0,9.905158367473632e-05,297.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441955566406,0.0,0.0,7.315915718208998e-05,297.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439514160156,0.0,0.0,9.905157639877872e-05,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454772949219,0.0,0.0,0.0004698580014519,289.6560363769531,294.1499938964844,283.915771484375,283.915771484375,283.4014587402344,283.76873779296875,289.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169171783933e-09,0.0010022177593782,-0.0150966336950659,0.0,0.0,0.0,-0.0078488271683454,60.0,-3.752760410308838,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439514160156,0.0,0.0,9.411766950506716e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434020996094,0.0,0.0,9.911044617183506e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435546875,0.0,0.0,7.320263102883473e-05,297.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.643310546875,0.0,0.0,9.911043889587744e-05,297.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64483642578125,0.0,0.0,0.0004701372527051,289.655029296875,294.1499938964844,283.9273986816406,283.9273986816406,283.4061279296875,283.7867126464844,289.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.1938094653157805e-09,0.0010028132237493,-0.0152790611609816,0.0,0.0,0.0,-0.0078833512961864,60.0,-3.746155261993408,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.643310546875,0.0,0.0,9.417323599336667e-05,297.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64276123046875,0.0,0.0,9.916895942296831e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429138183594,0.0,0.0,7.324585021706298e-05,297.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426696777344,0.0,0.0,9.916895214701071e-05,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441650390625,0.0,0.0,0.0004704147868324,289.65399169921875,294.1499938964844,283.9389343261719,283.9389343261719,283.4108581542969,283.8041687011719,289.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.263031426811949e-09,0.0010034051956608,-0.015460392460227,0.0,0.0,0.0,-0.0079176677390933,60.0,-3.739570379257202,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419982910156,0.0,0.0,9.428325574845076e-05,297.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414489746094,0.0,0.0,9.928481449605896e-05,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416320800781,0.0,0.0,7.333142275456339e-05,297.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,9.928481449605896e-05,297.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6428527832031,0.0,0.0,0.0004709643835667,289.6519470214844,294.1499938964844,283.9617614746094,283.9617614746094,283.4205017089844,283.8376159667969,289.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.400099561432171e-09,0.001004577265121,-0.0158194452524185,0.0,0.0,0.0,-0.0079856179654598,60.0,-3.72647762298584,-0.0,-6.880690506250178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419982910156,0.0,0.0,9.428325574845076e-05,297.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414489746094,0.0,0.0,9.928481449605896e-05,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416320800781,0.0,0.0,7.333142275456339e-05,297.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,9.928481449605896e-05,297.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6428527832031,0.0,0.0,0.0004709643835667,289.6519470214844,294.1499938964844,283.9617614746094,283.9617614746094,283.4205017089844,283.8376159667969,289.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.400099561432171e-09,0.001004577265121,-0.0158194452524185,0.0,0.0,0.0,-0.0079856179654598,60.0,-3.72647762298584,-0.0,-6.880690506250178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,9.439155837753788e-05,297.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,9.93988651316613e-05,297.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402893066406,0.0,0.0,7.341565651586279e-05,297.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400756835937,0.0,0.0,9.939885785570368e-05,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415405273437,0.0,0.0,0.0004715053655672,289.64990234375,294.1499938964844,283.98419189453125,283.98419189453125,283.4303894042969,283.8692626953125,289.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535021412901187e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-3.713512659072876,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,9.439155837753788e-05,297.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,9.93988651316613e-05,297.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402893066406,0.0,0.0,7.341565651586279e-05,297.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400756835937,0.0,0.0,9.939885785570368e-05,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415405273437,0.0,0.0,0.0004715053655672,289.64990234375,294.1499938964844,283.98419189453125,283.98419189453125,283.4303894042969,283.8692626953125,289.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535021412901187e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-3.713512659072876,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63934326171875,0.0,0.0,9.44977145991288e-05,297.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,9.95106529444456e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,7.349822408286855e-05,297.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63873291015625,0.0,0.0,9.95106529444456e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401672363281,0.0,0.0,0.000472035666462,289.6478271484375,294.1499938964844,284.0061950683594,284.0061950683594,283.44049072265625,283.8993225097656,289.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667275176397425e-09,0.0010068619158118,-0.0165192987769842,0.0,0.0,0.0,-0.0081180687993764,60.0,-3.7007107734680176,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63934326171875,0.0,0.0,9.44977145991288e-05,297.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,9.95106529444456e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,7.349822408286855e-05,297.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63873291015625,0.0,0.0,9.95106529444456e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401672363281,0.0,0.0,0.000472035666462,289.6478271484375,294.1499938964844,284.0061950683594,284.0061950683594,283.44049072265625,283.8993225097656,289.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667275176397425e-09,0.0010068619158118,-0.0165192987769842,0.0,0.0,0.0,-0.0081180687993764,60.0,-3.7007107734680176,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,9.460140427108854e-05,297.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.637451171875,0.0,0.0,9.961984324036166e-05,297.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376037597656,0.0,0.0,7.357887079706416e-05,297.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63739013671875,0.0,0.0,9.961983596440405e-05,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,0.0004725535982288,289.645751953125,294.1499938964844,284.02764892578125,284.02764892578125,283.4508056640625,283.927978515625,289.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796449181223352e-09,0.0010079664643853,-0.0168576557189226,0.0,0.0,0.0,-0.0081821056082844,60.0,-3.688101291656494,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,9.460140427108854e-05,297.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.637451171875,0.0,0.0,9.961984324036166e-05,297.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376037597656,0.0,0.0,7.357887079706416e-05,297.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63739013671875,0.0,0.0,9.961983596440405e-05,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,0.0004725535982288,289.645751953125,294.1499938964844,284.02764892578125,284.02764892578125,283.4508056640625,283.927978515625,289.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796449181223352e-09,0.0010079664643853,-0.0168576557189226,0.0,0.0,0.0,-0.0081821056082844,60.0,-3.688101291656494,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372985839844,0.0,0.0,9.465221228310838e-05,297.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63677978515625,0.0,0.0,9.967334335669877e-05,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,7.361838652286679e-05,296.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63671875,0.0,0.0,9.967334335669877e-05,297.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381225585937,0.0,0.0,0.0004728073836304,289.64471435546875,294.1499938964844,284.03814697265625,284.03814697265625,283.4560546875,283.9418029785156,289.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859743439946442e-09,0.0010085076792165,-0.0170234460383653,0.0,0.0,0.0,-0.0082134837284684,60.0,-3.681881904602051,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365966796875,0.0,0.0,9.470220538787544e-05,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360778808594,0.0,0.0,9.972599218599498e-05,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63623046875,0.0,0.0,7.36572765163146e-05,296.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360168457031,0.0,0.0,9.972599218599498e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374206542969,0.0,0.0,0.0004730571235995,289.6436462402344,294.1499938964844,284.04852294921875,284.04852294921875,283.4613647460937,283.9552917480469,289.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.922029172073962e-09,0.0010090403957292,-0.0171865932643413,0.0,0.0,0.0,-0.0082443607971072,60.0,-3.67572546005249,-0.0,-6.941971264495805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,9.479969594394788e-05,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,9.98286486719735e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348571777344,0.0,0.0,7.3733099270612e-05,296.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346435546875,0.0,0.0,9.98286486719735e-05,297.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360168457031,0.0,0.0,0.0004735440888907,289.6415405273437,294.1499938964844,284.0687255859375,284.0687255859375,283.4720764160156,283.9813842773437,289.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043476912826918e-09,0.0010100788203999,-0.0175047013908624,0.0,0.0,0.0,-0.0083045680075883,60.0,-3.663614511489868,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,9.479969594394788e-05,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,9.98286486719735e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348571777344,0.0,0.0,7.3733099270612e-05,296.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346435546875,0.0,0.0,9.98286486719735e-05,297.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360168457031,0.0,0.0,0.0004735440888907,289.6415405273437,294.1499938964844,284.0687255859375,284.0687255859375,283.4720764160156,283.9813842773437,289.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043476912826918e-09,0.0010100788203999,-0.0175047013908624,0.0,0.0,0.0,-0.0083045680075883,60.0,-3.663614511489868,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
