time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11939340,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343994140625,0.0,0.0,9.485476766712964e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,9.988664533011617e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.634033203125,0.0,0.0,7.37759328330867e-05,296.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338195800781,0.0,0.0,9.988664533011617e-05,297.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,0.0004738192074,289.64031982421875,294.1499938964844,284.0801696777344,284.0801696777344,283.4783630371094,283.9960021972656,289.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106727713719,7.112093580730061e-09,0.0010106656700372,-0.0176844261586666,0.0,0.0,0.0,-0.0083385845646262,60.0,-3.656708478927612,-0.0,-6.964354071214984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,9.489371586823836e-05,297.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63330078125,0.0,0.0,9.99276599031873e-05,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,7.380622992059216e-05,296.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,9.99276599031873e-05,297.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63458251953125,0.0,0.0,0.0004740137665066,289.639404296875,294.1499938964844,284.0882263183594,284.0882263183594,283.48297119140625,284.0063171386719,289.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110876755788,7.160615211887489e-09,0.0010110804578289,-0.0178115162998437,0.0,0.0,0.0,-0.0083626387640833,60.0,-3.6517951488494873,-0.0,-6.970073940237853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6323547363281,0.0,0.0,9.498336294200271e-05,297.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318664550781,0.0,0.0,0.0001000220581772,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63201904296875,0.0,0.0,7.387594814645126e-05,296.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318054199219,0.0,0.0,0.0001000220581772,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331481933594,0.0,0.0,0.000474461558042,289.63726806640625,294.1499938964844,284.1069641113281,284.1069641113281,283.4940185546875,284.0300598144531,289.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120427468791,7.272291657756113e-09,0.0010120355291292,-0.0181040205061435,0.0,0.0,0.0,-0.0084180012345314,60.0,-3.6403419971466064,-0.0,-6.983248113101581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6323547363281,0.0,0.0,9.498336294200271e-05,297.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318664550781,0.0,0.0,0.0001000220581772,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63201904296875,0.0,0.0,7.387594814645126e-05,296.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318054199219,0.0,0.0,0.0001000220581772,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331481933594,0.0,0.0,0.000474461558042,289.63726806640625,294.1499938964844,284.1069641113281,284.1069641113281,283.4940185546875,284.0300598144531,289.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120427468791,7.272291657756113e-09,0.0010120355291292,-0.0181040205061435,0.0,0.0,0.0,-0.0084180012345314,60.0,-3.6403419971466064,-0.0,-6.983248113101581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311950683594,0.0,0.0,9.505251364316793e-05,297.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307067871094,0.0,0.0,0.000100094883237,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.630859375,0.0,0.0,7.392973930109292e-05,296.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6306457519531,0.0,0.0,0.000100094883237,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319885253906,0.0,0.0,0.0004748069914057,289.63555908203125,294.1499938964844,284.1213073730469,284.1213073730469,283.5029296875,284.04840087890625,289.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012779539451,7.358442744020976e-09,0.0010127720888704,-0.0183296669274568,0.0,0.0,0.0,-0.0084607107564806,60.0,-3.631383657455444,-0.0,-6.993418821821251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63092041015625,0.0,0.0,9.506929200142622e-05,297.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63043212890625,0.0,0.0,0.0001001125492621,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305847167969,0.0,0.0,7.394278509309515e-05,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63037109375,0.0,0.0,0.0001001125492621,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,0.0004748907813336,289.6351318359375,294.1499938964844,284.12481689453125,284.12481689453125,283.50518798828125,284.0528564453125,289.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101295823697,7.379342914504151e-09,0.0010129509028047,-0.0183844063431024,0.0,0.0,0.0,-0.0084710717201232,60.0,-3.629185199737549,-0.0,-6.99588795782802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63018798828125,0.0,0.0,9.51103720581159e-05,297.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62969970703125,0.0,0.0,0.0001001558048301,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298522949219,0.0,0.0,7.397473382297903e-05,296.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.629638671875,0.0,0.0,0.0001001558048301,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309509277344,0.0,0.0,0.0004750959924422,289.6340637207031,294.1499938964844,284.1334228515625,284.1334228515625,283.51080322265625,284.06378173828125,289.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101339595858,7.430517090512012e-09,0.0010133885079994,-0.0185184404253959,0.0,0.0,0.0,-0.0084964409470558,60.0,-3.623791694641113,-0.0,-7.0019339659666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,9.515024430584162e-05,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62896728515625,0.0,0.0,0.0001001977943815,297.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6291198730469,0.0,0.0,7.400574395433068e-05,296.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62890625,0.0,0.0,0.0001001977871055,297.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302185058594,0.0,0.0,0.000475295149954,289.6329650878906,294.1499938964844,284.1417541503906,284.1417541503906,283.5164794921875,284.0744323730469,289.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485387384891,0.0,0.0,0.0,-0.0085210660472512,60.0,-3.6184988021850586,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,9.522632171865553e-05,297.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62750244140625,0.0,0.0,0.0001002779099508,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62762451171875,0.0,0.0,7.406491931760684e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62744140625,0.0,0.0,0.0001002779099508,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62872314453125,0.0,0.0,0.0004756751877721,289.6307983398437,294.1499938964844,284.1577453613281,284.1577453613281,283.5278625488281,284.094970703125,289.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-3.6082277297973633,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,9.522632171865553e-05,297.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62750244140625,0.0,0.0,0.0001002779099508,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62762451171875,0.0,0.0,7.406491931760684e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62744140625,0.0,0.0,0.0001002779099508,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62872314453125,0.0,0.0,0.0004756751877721,289.6307983398437,294.1499938964844,284.1577453613281,284.1577453613281,283.5278625488281,284.094970703125,289.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-3.6082277297973633,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,9.529701492283492e-05,297.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260070800781,0.0,0.0,0.0001003523502731,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,7.411990372929722e-05,296.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259460449219,0.0,0.0,0.0001003523502731,297.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,0.000476028304547,289.62860107421875,294.1499938964844,284.17266845703125,284.17266845703125,283.5393371582031,284.1142578125,289.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663033763094518e-09,0.0010153767652809,-0.0191274229437112,0.0,0.0,0.0,-0.0086117098107934,60.0,-3.59847092628479,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,9.529701492283492e-05,297.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260070800781,0.0,0.0,0.0001003523502731,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,7.411990372929722e-05,296.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259460449219,0.0,0.0,0.0001003523502731,297.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,0.000476028304547,289.62860107421875,294.1499938964844,284.17266845703125,284.17266845703125,283.5393371582031,284.1142578125,289.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663033763094518e-09,0.0010153767652809,-0.0191274229437112,0.0,0.0,0.0,-0.0086117098107934,60.0,-3.59847092628479,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249389648437,0.0,0.0,9.53622511588037e-05,297.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,0.000100421042589,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246337890625,0.0,0.0,7.417063898174092e-05,296.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244201660156,0.0,0.0,0.000100421042589,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0004763541801366,289.6264038085937,294.1499938964844,284.1864624023437,284.1864624023437,283.5508728027344,284.1323547363281,289.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744302088497081e-09,0.0010160716483369,-0.0193402655422687,0.0,0.0,0.0,-0.0086519978940486,60.0,-3.5892333984375,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249389648437,0.0,0.0,9.53622511588037e-05,297.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,0.000100421042589,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246337890625,0.0,0.0,7.417063898174092e-05,296.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244201660156,0.0,0.0,0.000100421042589,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0004763541801366,289.6264038085937,294.1499938964844,284.1864624023437,284.1864624023437,283.5508728027344,284.1323547363281,289.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744302088497081e-09,0.0010160716483369,-0.0193402655422687,0.0,0.0,0.0,-0.0086519978940486,60.0,-3.5892333984375,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234130859375,0.0,0.0,9.54216011450626e-05,297.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,0.0001004835503408,297.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,7.421680493280292e-05,296.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228942871094,0.0,0.0,0.0001004835430649,297.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,0.0004766506608575,289.62420654296875,294.1499938964844,284.1990966796875,284.1990966796875,283.5624084472656,284.14923095703125,289.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339173078537,0.0,0.0,0.0,-0.0086886538192629,60.0,-3.580551147460937,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234130859375,0.0,0.0,9.54216011450626e-05,297.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,0.0001004835503408,297.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,7.421680493280292e-05,296.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228942871094,0.0,0.0,0.0001004835430649,297.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,0.0004766506608575,289.62420654296875,294.1499938964844,284.1990966796875,284.1990966796875,283.5624084472656,284.14923095703125,289.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339173078537,0.0,0.0,0.0,-0.0086886538192629,60.0,-3.580551147460937,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226501464844,0.0,0.0,9.544938075123356e-05,297.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221923828125,0.0,0.0,0.0001005127996904,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.622314453125,0.0,0.0,7.423840725095943e-05,296.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62213134765625,0.0,0.0,0.0001005127924145,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62335205078125,0.0,0.0,0.0004767893988173,289.6230773925781,294.1499938964844,284.2049560546875,284.2049560546875,283.5682067871094,284.1572570800781,289.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170077439397,7.852845484990212e-09,0.0010169999441131,-0.0196245405822992,0.0,0.0,0.0,-0.0087058078497648,60.0,-3.576418399810791,-0.0,-7.051932726653831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6218566894531,0.0,0.0,9.547531954012813e-05,297.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62139892578125,0.0,0.0,0.0001005401136353,297.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6215515136719,0.0,0.0,7.425858348142356e-05,296.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,0.0001005401136353,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225891113281,0.0,0.0,0.0004769189981743,289.6219787597656,294.1499938964844,284.21051025390625,284.21051025390625,283.5740051269531,284.1649475097656,289.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172841139137,7.885160080434162e-09,0.0010172761976718,-0.0197091735899448,0.0,0.0,0.0,-0.0087218275293707,60.0,-3.572451114654541,-0.0,-7.055765394170521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62030029296875,0.0,0.0,9.552278788760304e-05,297.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6198425292969,0.0,0.0,0.0001005900994641,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,7.429550169035792e-05,296.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197814941406,0.0,0.0,0.0001005900994641,297.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210021972656,0.0,0.0,0.0004771561070811,289.6197509765625,294.1499938964844,284.2205810546875,284.2205810546875,283.5855407714844,284.1793518066406,289.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177898220717,7.944292335082537e-09,0.0010177819058299,-0.0198640394955873,0.0,0.0,0.0,-0.0087511418387293,60.0,-3.565007448196411,-0.0,-7.062782003686152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62030029296875,0.0,0.0,9.552278788760304e-05,297.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6198425292969,0.0,0.0,0.0001005900994641,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,7.429550169035792e-05,296.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197814941406,0.0,0.0,0.0001005900994641,297.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210021972656,0.0,0.0,0.0004771561070811,289.6197509765625,294.1499938964844,284.2205810546875,284.2205810546875,283.5855407714844,284.1793518066406,289.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177898220717,7.944292335082537e-09,0.0010177819058299,-0.0198640394955873,0.0,0.0,0.0,-0.0087511418387293,60.0,-3.565007448196411,-0.0,-7.062782003686152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,9.556391887599602e-05,297.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182861328125,0.0,0.0,0.0001006334205158,297.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,7.432749407598749e-05,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61822509765625,0.0,0.0,0.0001006334132398,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,0.0004773615801241,289.61749267578125,294.1499938964844,284.22930908203125,284.22930908203125,283.5970764160156,284.19244384765625,289.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182280093431,7.995534012650296e-09,0.0010182199766859,-0.0199982356280088,0.0,0.0,0.0,-0.0087765445932745,60.0,-3.5582401752471924,-0.0,-7.06886567058973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,9.556391887599602e-05,297.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182861328125,0.0,0.0,0.0001006334205158,297.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,7.432749407598749e-05,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61822509765625,0.0,0.0,0.0001006334132398,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,0.0004773615801241,289.61749267578125,294.1499938964844,284.22930908203125,284.22930908203125,283.5970764160156,284.19244384765625,289.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182280093431,7.995534012650296e-09,0.0010182199766859,-0.0199982356280088,0.0,0.0,0.0,-0.0087765445932745,60.0,-3.5582401752471924,-0.0,-7.06886567058973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171264648437,0.0,0.0,9.55986834014766e-05,297.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61669921875,0.0,0.0,0.0001006700185826,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168212890625,0.0,0.0,7.43545315344818e-05,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166381835937,0.0,0.0,0.0001006700185826,297.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178283691406,0.0,0.0,0.0004775352135766,289.6152648925781,294.1499938964844,284.236572265625,284.236572265625,283.6085510253906,284.20416259765625,289.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185983264818,8.038830046075418e-09,0.0010185902938246,-0.0201116241514682,0.0,0.0,0.0,-0.0087980087846517,60.0,-3.55222749710083,-0.0,-7.07400715782569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171264648437,0.0,0.0,9.55986834014766e-05,297.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61669921875,0.0,0.0,0.0001006700185826,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168212890625,0.0,0.0,7.43545315344818e-05,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166381835937,0.0,0.0,0.0001006700185826,297.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178283691406,0.0,0.0,0.0004775352135766,289.6152648925781,294.1499938964844,284.236572265625,284.236572265625,283.6085510253906,284.20416259765625,289.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185983264818,8.038830046075418e-09,0.0010185902938246,-0.0201116241514682,0.0,0.0,0.0,-0.0087980087846517,60.0,-3.55222749710083,-0.0,-7.07400715782569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156921386719,0.0,0.0,9.562394552631304e-05,297.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,0.0001006966194836,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,7.437417662004009e-05,296.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,0.0001006966194836,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61639404296875,0.0,0.0,0.0004776613786816,289.61328125,294.1499938964844,284.2417297363281,284.2417297363281,283.6185607910156,284.2132263183594,289.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188674787059,8.070297319306974e-09,0.0010188593296334,-0.0201940350234508,0.0,0.0,0.0,-0.0088136084377765,60.0,-3.547585248947144,-0.0,-7.077745323158524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155090332031,0.0,0.0,9.5627001428511e-05,297.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,0.0001006998427328,297.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,7.437655585817993e-05,296.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150207519531,0.0,0.0,0.0001006998427328,297.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162109375,0.0,0.0,0.0004776766581926,289.6130065917969,294.1499938964844,284.2423400878906,284.2423400878906,283.61993408203125,284.2143859863281,289.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188999585807,8.074106716549068e-09,0.0010188919259235,-0.0202040094882249,0.0,0.0,0.0,-0.0088154971599578,60.0,-3.5469970703125,-0.0,-7.078197938881203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146850585937,0.0,0.0,9.563867934048176e-05,297.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,0.0001007121463771,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144104003906,0.0,0.0,7.438564352924004e-05,296.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142272949219,0.0,0.0,0.0001007121391012,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153869628906,0.0,0.0,0.0004777350113727,289.6118469238281,294.1499938964844,284.2446594238281,284.2446594238281,283.6255798339844,284.21893310546875,289.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190244065597,8.088655967242175e-09,0.0010190163739025,-0.0202421136200428,0.0,0.0,0.0,-0.0088227093219757,60.0,-3.5447020530700684,-0.0,-7.079926689357309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138916015625,0.0,0.0,9.56488511292264e-05,297.03125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61346435546875,0.0,0.0,0.0001007228493108,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61358642578125,0.0,0.0,7.439355249516666e-05,296.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134033203125,0.0,0.0,0.0001007228493108,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61456298828125,0.0,0.0,0.0004777857975568,289.6107177734375,294.1499938964844,284.2465515136719,284.2465515136719,283.6311950683594,284.2230834960937,289.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191327892243,8.10131872697184e-09,0.0010191246401518,-0.0202752761542797,0.0,0.0,0.0,-0.0088289873674511,60.0,-3.542604446411133,-0.0,-7.08143161887165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,9.566426888341084e-05,297.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,0.0001007390892482,297.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119384765625,0.0,0.0,7.440555054927245e-05,296.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117858886719,0.0,0.0,0.0001007390892482,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129150390625,0.0,0.0,0.000477862835396,289.60845947265625,294.1499938964844,284.2491149902344,284.2491149902344,283.6423034667969,284.23028564453125,289.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192970512434,8.120526473476275e-09,0.0010192889021709,-0.0203255787491798,0.0,0.0,0.0,-0.008838509209454,60.0,-3.539062976837158,-0.0,-7.083714592681646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,9.566426888341084e-05,297.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,0.0001007390892482,297.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119384765625,0.0,0.0,7.440555054927245e-05,296.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117858886719,0.0,0.0,0.0001007390892482,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129150390625,0.0,0.0,0.000477862835396,289.60845947265625,294.1499938964844,284.2491149902344,284.2491149902344,283.6423034667969,284.23028564453125,289.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192970512434,8.120526473476275e-09,0.0010192889021709,-0.0203255787491798,0.0,0.0,0.0,-0.008838509209454,60.0,-3.539062976837158,-0.0,-7.083714592681646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.610595703125,0.0,0.0,9.567329834681004e-05,297.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61016845703125,0.0,0.0,0.0001007485989248,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102905273437,0.0,0.0,7.441256457241252e-05,296.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6101379394531,0.0,0.0,0.0001007485916488,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,0.0004779079463332,289.6061706542969,294.1499938964844,284.25,284.25,283.6532592773437,284.2358703613281,289.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193930938839,8.131763706842321e-09,0.0010193850612267,-0.0203550066798925,0.0,0.0,0.0,-0.0088440803810954,60.0,-3.5364551544189453,-0.0,-7.085050413024875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.610595703125,0.0,0.0,9.567329834681004e-05,297.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61016845703125,0.0,0.0,0.0001007485989248,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102905273437,0.0,0.0,7.441256457241252e-05,296.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6101379394531,0.0,0.0,0.0001007485916488,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,0.0004779079463332,289.6061706542969,294.1499938964844,284.25,284.25,283.6532592773437,284.2358703613281,289.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193930938839,8.131763706842321e-09,0.0010193850612267,-0.0203550066798925,0.0,0.0,0.0,-0.0088440803810954,60.0,-3.5364551544189453,-0.0,-7.085050413024875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089172363281,0.0,0.0,9.567661618348212e-05,297.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085205078125,0.0,0.0,0.0001007520913844,297.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,7.441514753736556e-05,296.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,0.0001007520841085,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095886230469,0.0,0.0,0.0004779245064128,289.6038818359375,294.1499938964844,284.25,284.24365234375,283.6640319824219,284.2399597167969,289.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194284841418,8.135887519244989e-09,0.0010194203350692,-0.0203658062964677,0.0,0.0,0.0,-0.0088461246341466,60.0,-3.5345585346221924,-0.0,-7.085540687512548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089172363281,0.0,0.0,9.567661618348212e-05,297.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085205078125,0.0,0.0,0.0001007520913844,297.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,7.441514753736556e-05,296.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,0.0001007520841085,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095886230469,0.0,0.0,0.0004779245064128,289.6038818359375,294.1499938964844,284.25,284.24365234375,283.6640319824219,284.2399597167969,289.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194284841418,8.135887519244989e-09,0.0010194203350692,-0.0203658062964677,0.0,0.0,0.0,-0.0088461246341466,60.0,-3.5345585346221924,-0.0,-7.085540687512548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60723876953125,0.0,0.0,9.567509550834076e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068420410156,0.0,0.0,0.0001007504906738,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6069641113281,0.0,0.0,7.441396883223206e-05,296.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,0.0001007504906738,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078796386719,0.0,0.0,0.0004779169394169,289.6015625,294.1499938964844,284.25,284.2362060546875,283.6745910644531,284.24285888671875,289.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194121859967,8.133990370140511e-09,0.0010194040369242,-0.0203608386218547,0.0,0.0,0.0,-0.0088451839983463,60.0,-3.532743692398072,-0.0,-7.085315445465312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60723876953125,0.0,0.0,9.567509550834076e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068420410156,0.0,0.0,0.0001007504906738,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6069641113281,0.0,0.0,7.441396883223206e-05,296.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,0.0001007504906738,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078796386719,0.0,0.0,0.0004779169394169,289.6015625,294.1499938964844,284.25,284.2362060546875,283.6745910644531,284.24285888671875,289.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194121859967,8.133990370140511e-09,0.0010194040369242,-0.0203608386218547,0.0,0.0,0.0,-0.0088451839983463,60.0,-3.532743692398072,-0.0,-7.085315445465312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064147949219,0.0,0.0,9.56726071308367e-05,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059875488281,0.0,0.0,0.000100747871329,297.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061096191406,0.0,0.0,7.441202615154907e-05,296.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60595703125,0.0,0.0,0.0001007478640531,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070556640625,0.0,0.0,0.0004779044829774,289.60040283203125,294.1499938964844,284.25,284.2320556640625,283.6798095703125,284.24395751953125,289.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193856433033,8.130881745671559e-09,0.0010193774942308,-0.0203526969999074,0.0,0.0,0.0,-0.0088436435908079,60.0,-3.5317835807800293,-0.0,-7.084945963242717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055603027344,0.0,0.0,9.566904918756336e-05,297.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,0.0001007441169349,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,7.440926128765568e-05,296.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051025390625,0.0,0.0,0.0001007441169349,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.606201171875,0.0,0.0,0.000477886700537,289.5992431640625,294.1499938964844,284.25,284.2276916503906,283.6849670410156,284.2449035644531,289.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193476919084,8.126444406286737e-09,0.0010193395428359,-0.0203410759568214,0.0,0.0,0.0,-0.008841442875564,60.0,-3.5307846069335938,-0.0,-7.084418029990047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038513183594,0.0,0.0,9.56588119152002e-05,297.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034545898437,0.0,0.0,0.0001007333412417,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60357666015625,0.0,0.0,7.440130139002576e-05,296.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033935546875,0.0,0.0,0.0001007333339657,297.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,0.0004778355651069,289.5969543457031,294.1499938964844,284.25,284.2182312011719,283.6951599121094,284.2463684082031,289.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192384943366,8.113679506038807e-09,0.0010192304616793,-0.020307645201683,0.0,0.0,0.0,-0.0088351154699921,60.0,-3.528672933578491,-0.0,-7.0829010212492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
