time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11941680,296.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038513183594,0.0,0.0,9.56588119152002e-05,297.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034545898437,0.0,0.0,0.0001007333412417,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60357666015625,0.0,0.0,7.440130139002576e-05,296.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033935546875,0.0,0.0,0.0001007333339657,297.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,0.0004778355651069,289.5969543457031,294.1499938964844,284.25,284.2182312011719,283.6951599121094,284.2463684082031,289.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192384943366,8.113679506038807e-09,0.0010192304616793,-0.020307645201683,0.0,0.0,0.0,-0.0088351154699921,60.0,-3.528672933578491,-0.0,-7.0829010212492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,9.56446456257254e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60174560546875,0.0,0.0,0.0001007184182526,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60186767578125,0.0,0.0,7.439027831424028e-05,296.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016845703125,0.0,0.0,0.0001007184182526,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6027526855469,0.0,0.0,0.0004777648136951,289.5946044921875,294.1499938964844,284.25,284.2078857421875,283.7051696777344,284.2474060058594,289.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190876200795,8.096022519055168e-09,0.0010190794710069,-0.0202614050358533,0.0,0.0,0.0,-0.0088263619691133,60.0,-3.52640700340271,-0.0,-7.080802078007764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,9.56446456257254e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60174560546875,0.0,0.0,0.0001007184182526,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60186767578125,0.0,0.0,7.439027831424028e-05,296.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016845703125,0.0,0.0,0.0001007184182526,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6027526855469,0.0,0.0,0.0004777648136951,289.5946044921875,294.1499938964844,284.25,284.2078857421875,283.7051696777344,284.2474060058594,289.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190876200795,8.096022519055168e-09,0.0010190794710069,-0.0202614050358533,0.0,0.0,0.0,-0.0088263619691133,60.0,-3.52640700340271,-0.0,-7.080802078007764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60040283203125,0.0,0.0,9.562685590935872e-05,297.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000061035156,0.0,0.0,0.0001006996899377,297.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001281738281,0.0,0.0,7.437644671881571e-05,296.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999755859375,0.0,0.0,0.0001006996826617,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010131835937,0.0,0.0,0.0004776759305968,289.59228515625,294.1499938964844,284.25,284.1967163085937,283.7149963378906,284.2481384277344,289.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.073850032985774e-09,0.0010188898304477,-0.0202033389359712,0.0,0.0,0.0,-0.0088153705000877,60.0,-3.524001121520996,-0.0,-7.078167385543567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60040283203125,0.0,0.0,9.562685590935872e-05,297.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000061035156,0.0,0.0,0.0001006996899377,297.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001281738281,0.0,0.0,7.437644671881571e-05,296.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999755859375,0.0,0.0,0.0001006996826617,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010131835937,0.0,0.0,0.0004776759305968,289.59228515625,294.1499938964844,284.25,284.1967163085937,283.7149963378906,284.2481384277344,289.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.073850032985774e-09,0.0010188898304477,-0.0202033389359712,0.0,0.0,0.0,-0.0088153705000877,60.0,-3.524001121520996,-0.0,-7.078167385543567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987243652344,0.0,0.0,9.560662874719128e-05,297.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5983581542969,0.0,0.0,0.0001006783859338,297.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59844970703125,0.0,0.0,7.436070882249624e-05,296.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,0.0001006783859338,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,0.0004775748820975,289.5900573730469,294.1499938964844,284.25,284.1853332519531,283.7242431640625,284.2486572265625,289.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186823783442,8.048640864899426e-09,0.001018674345687,-0.0201373174786567,0.0,0.0,0.0,-0.0088028730824589,60.0,-3.521570205688477,-0.0,-7.075172447912338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986633300781,0.0,0.0,9.560571925248952e-05,297.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982666015625,0.0,0.0,0.0001006774327834,297.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,7.436000305460766e-05,296.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982360839844,0.0,0.0,0.0001006774327834,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992736816406,0.0,0.0,0.0004775703710038,289.5899353027344,294.1499938964844,284.25,284.1848449707031,283.7246398925781,284.2486877441406,289.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186727158725,8.047511990127987e-09,0.0010186646832153,-0.0201343595981597,0.0,0.0,0.0,-0.0088023133575916,60.0,-3.5214667320251465,-0.0,-7.075038865878015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977783203125,0.0,0.0,9.559395402902736e-05,297.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.597412109375,0.0,0.0,0.0001006650418275,297.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975036621094,0.0,0.0,7.435085717588663e-05,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59735107421875,0.0,0.0,0.0001006650418275,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,0.0004775115812662,289.5887756347656,294.1499938964844,284.25,284.1786804199219,283.7293701171875,284.2488708496094,289.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185473365709,8.032846388061898e-09,0.0010185393039137,-0.0200959537178277,0.0,0.0,0.0,-0.0087950434535741,60.0,-3.5201525688171387,-0.0,-7.07329661508993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968933105469,0.0,0.0,9.558149758959188e-05,297.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965270996094,0.0,0.0,0.000100651923276,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966491699219,0.0,0.0,7.434116560034454e-05,296.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964660644531,0.0,0.0,0.000100651923276,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975036621094,0.0,0.0,0.0004774493863806,289.5876159667969,294.1499938964844,284.25,284.17236328125,283.7341003417969,284.2490539550781,289.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017326358356058e-09,0.0010184065904468,-0.0200553089380264,0.0,0.0,0.0,-0.0087873488664627,60.0,-3.5188117027282715,-0.0,-7.071453467233368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,9.555448195897044e-05,297.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947570800781,0.0,0.0,0.0001006234742817,297.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948791503906,0.0,0.0,7.432015263475478e-05,296.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947265625,0.0,0.0,0.0001006234742817,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,0.0004773144028149,289.58526611328125,294.1499938964844,284.25,284.1593017578125,283.7433776855469,284.24932861328125,289.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181266115978,7.983654626286807e-09,0.0010181186953559,-0.0199671238660812,0.0,0.0,0.0,-0.0087706567719578,60.0,-3.516052722930908,-0.0,-7.06745453271651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,9.555448195897044e-05,297.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947570800781,0.0,0.0,0.0001006234742817,297.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948791503906,0.0,0.0,7.432015263475478e-05,296.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947265625,0.0,0.0,0.0001006234742817,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,0.0004773144028149,289.58526611328125,294.1499938964844,284.25,284.1593017578125,283.7433776855469,284.24932861328125,289.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181266115978,7.983654626286807e-09,0.0010181186953559,-0.0199671238660812,0.0,0.0,0.0,-0.0087706567719578,60.0,-3.516052722930908,-0.0,-7.06745453271651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933532714844,0.0,0.0,9.55248688114807e-05,297.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929870605469,0.0,0.0,0.0001005922968033,297.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,7.429712422890589e-05,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,0.0001005922895274,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59393310546875,0.0,0.0,0.0004771664971485,289.5829162597656,294.1499938964844,284.25,284.1457824707031,283.75250244140625,284.24951171875,289.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178111260756,7.946757918375624e-09,0.0010178032098338,-0.0198704935610294,0.0,0.0,0.0,-0.0087523655965924,60.0,-3.513192892074585,-0.0,-7.063074747293285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933532714844,0.0,0.0,9.55248688114807e-05,297.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929870605469,0.0,0.0,0.0001005922968033,297.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,7.429712422890589e-05,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,0.0001005922895274,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59393310546875,0.0,0.0,0.0004771664971485,289.5829162597656,294.1499938964844,284.25,284.1457824707031,283.75250244140625,284.24951171875,289.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178111260756,7.946757918375624e-09,0.0010178032098338,-0.0198704935610294,0.0,0.0,0.0,-0.0087523655965924,60.0,-3.513192892074585,-0.0,-7.063074747293285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,9.54929128056392e-05,297.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912170410156,0.0,0.0,0.0001005586382234,297.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59130859375,0.0,0.0,7.427226955769584e-05,296.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,0.0001005586382234,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921325683594,0.0,0.0,0.0004770068626385,289.5805358886719,294.1499938964844,284.25,284.1318359375,283.761474609375,284.2496337890625,289.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174706112593,7.906934662571531e-09,0.0010174626950174,-0.0197662003338336,0.0,0.0,0.0,-0.0087326234206557,60.0,-3.5102434158325195,-0.0,-7.058348927557746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,9.54929128056392e-05,297.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912170410156,0.0,0.0,0.0001005586382234,297.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59130859375,0.0,0.0,7.427226955769584e-05,296.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,0.0001005586382234,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921325683594,0.0,0.0,0.0004770068626385,289.5805358886719,294.1499938964844,284.25,284.1318359375,283.761474609375,284.2496337890625,289.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174706112593,7.906934662571531e-09,0.0010174626950174,-0.0197662003338336,0.0,0.0,0.0,-0.0087326234206557,60.0,-3.5102434158325195,-0.0,-7.058348927557746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897521972656,0.0,0.0,9.545882494421676e-05,297.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58941650390625,0.0,0.0,0.0001005227459245,297.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895080566406,0.0,0.0,7.424575596814975e-05,296.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58935546875,0.0,0.0,0.0001005227386485,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59033203125,0.0,0.0,0.0004768365761265,289.57818603515625,294.1499938964844,284.25,284.1176147460937,283.770263671875,284.249755859375,289.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864454865114112e-09,0.001017099362798,-0.0196549464017152,0.0,0.0,0.0,-0.0087115643545985,60.0,-3.50721287727356,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897521972656,0.0,0.0,9.545882494421676e-05,297.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58941650390625,0.0,0.0,0.0001005227459245,297.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895080566406,0.0,0.0,7.424575596814975e-05,296.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58935546875,0.0,0.0,0.0001005227386485,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59033203125,0.0,0.0,0.0004768365761265,289.57818603515625,294.1499938964844,284.25,284.1176147460937,283.770263671875,284.249755859375,289.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864454865114112e-09,0.001017099362798,-0.0196549464017152,0.0,0.0,0.0,-0.0087115643545985,60.0,-3.50721287727356,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888671875,0.0,0.0,9.544102067593484e-05,297.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885009765625,0.0,0.0,0.0001005039957817,297.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.588623046875,0.0,0.0,7.423190982080996e-05,296.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884704589844,0.0,0.0,0.0001005039957817,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58941650390625,0.0,0.0,0.0004767476639244,289.5769958496094,294.1499938964844,284.25,284.11041259765625,283.77459716796875,284.2497863769531,289.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169175220653,7.842271720903682e-09,0.0010169097222387,-0.0195968486368656,0.0,0.0,0.0,-0.0087005672976374,60.0,-3.50566840171814,-0.0,-7.050678618725216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,9.542279440211132e-05,297.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5876159667969,0.0,0.0,0.0001004848018055,297.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58770751953125,0.0,0.0,7.421772897941992e-05,296.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875549316406,0.0,0.0,0.0001004848018055,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885009765625,0.0,0.0,0.0004766566271428,289.5758056640625,294.1499938964844,284.25,284.1031799316406,283.77886962890625,284.24981689453125,289.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.81955922235511e-09,0.0010167155414819,-0.0195373650640249,0.0,0.0,0.0,-0.0086893076077103,60.0,-3.50410795211792,-0.0,-7.047985661756685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58612060546875,0.0,0.0,9.538504673400894e-05,297.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857849121094,0.0,0.0,0.0001004450459731,297.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858764648437,0.0,0.0,7.418837049044669e-05,296.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58575439453125,0.0,0.0,0.0001004450459731,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,0.0004764680343214,289.57342529296875,294.1499938964844,284.25,284.08856201171875,283.787353515625,284.2498779296875,289.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163210099563,7.772518628712533e-09,0.001016313326545,-0.0194141659885644,0.0,0.0,0.0,-0.0086659872904419,60.0,-3.500940084457397,-0.0,-7.04240932236644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58612060546875,0.0,0.0,9.538504673400894e-05,297.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857849121094,0.0,0.0,0.0001004450459731,297.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858764648437,0.0,0.0,7.418837049044669e-05,296.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58575439453125,0.0,0.0,0.0001004450459731,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,0.0004764680343214,289.57342529296875,294.1499938964844,284.25,284.08856201171875,283.787353515625,284.2498779296875,289.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163210099563,7.772518628712533e-09,0.001016313326545,-0.0194141659885644,0.0,0.0,0.0,-0.0086659872904419,60.0,-3.500940084457397,-0.0,-7.04240932236644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58428955078125,0.0,0.0,9.534572018310428e-05,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839538574219,0.0,0.0,0.0001004036457743,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58404541015625,0.0,0.0,7.415778964059427e-05,296.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,0.0001004036384983,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,0.0004762716416735,289.571044921875,294.1499938964844,284.25,284.07391357421875,283.795654296875,284.2499084472656,289.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015902031213,7.723521378011355e-09,0.0010158943478018,-0.0192858409136533,0.0,0.0,0.0,-0.0086416974663734,60.0,-3.4977128505706787,-0.0,-7.036603477672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58428955078125,0.0,0.0,9.534572018310428e-05,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839538574219,0.0,0.0,0.0001004036457743,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58404541015625,0.0,0.0,7.415778964059427e-05,296.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,0.0001004036384983,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,0.0004762716416735,289.571044921875,294.1499938964844,284.25,284.07391357421875,283.795654296875,284.2499084472656,289.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015902031213,7.723521378011355e-09,0.0010158943478018,-0.0192858409136533,0.0,0.0,0.0,-0.0086416974663734,60.0,-3.4977128505706787,-0.0,-7.036603477672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824584960937,0.0,0.0,9.53050039242953e-05,297.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821228027344,0.0,0.0,0.0001003607685561,297.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58221435546875,0.0,0.0,7.412611739709973e-05,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58209228515625,0.0,0.0,0.0001003607612801,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830078125,0.0,0.0,0.0004760682350024,289.56866455078125,294.1499938964844,284.25,284.05926513671875,283.8038330078125,284.2499389648437,289.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154681513085,7.672785962142825e-09,0.0010154604678973,-0.0191529635339975,0.0,0.0,0.0,-0.0086165461689233,60.0,-3.494433879852295,-0.0,-7.030593707213485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824584960937,0.0,0.0,9.53050039242953e-05,297.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821228027344,0.0,0.0,0.0001003607685561,297.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58221435546875,0.0,0.0,7.412611739709973e-05,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58209228515625,0.0,0.0,0.0001003607612801,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830078125,0.0,0.0,0.0004760682350024,289.56866455078125,294.1499938964844,284.25,284.05926513671875,283.8038330078125,284.2499389648437,289.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154681513085,7.672785962142825e-09,0.0010154604678973,-0.0191529635339975,0.0,0.0,0.0,-0.0086165461689233,60.0,-3.494433879852295,-0.0,-7.030593707213485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805969238281,0.0,0.0,9.526305075269192e-05,297.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58026123046875,0.0,0.0,0.0001003165889414,297.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58038330078125,0.0,0.0,7.409348472720012e-05,296.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,0.0001003165816655,297.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811462402344,0.0,0.0,0.0004758586583193,289.5662841796875,294.1499938964844,284.25,284.0447082519531,283.81182861328125,284.2499389648437,289.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150211164727,7.620507780359276e-09,0.0010150134330615,-0.0190160442143678,0.0,0.0,0.0,-0.0085906293243169,60.0,-3.491109609603882,-0.0,-7.024404879985013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805969238281,0.0,0.0,9.526305075269192e-05,297.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58026123046875,0.0,0.0,0.0001003165889414,297.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58038330078125,0.0,0.0,7.409348472720012e-05,296.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,0.0001003165816655,297.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811462402344,0.0,0.0,0.0004758586583193,289.5662841796875,294.1499938964844,284.25,284.0447082519531,283.81182861328125,284.2499389648437,289.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150211164727,7.620507780359276e-09,0.0010150134330615,-0.0190160442143678,0.0,0.0,0.0,-0.0085906293243169,60.0,-3.491109609603882,-0.0,-7.024404879985013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796813964844,0.0,0.0,9.5241644885391e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.579345703125,0.0,0.0,0.0001002940407488,297.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794372558594,0.0,0.0,7.407683733617887e-05,296.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793151855469,0.0,0.0,0.0001002940407488,297.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802001953125,0.0,0.0,0.0004757517308462,289.5650939941406,294.1499938964844,284.25,284.0375061035156,283.8157958984375,284.2499694824219,289.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014792942442,7.593833117880422e-09,0.001014785375446,-0.0189461819827556,0.0,0.0,0.0,-0.00857740547508,60.0,-3.489431619644165,-0.0,-7.021247938610031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,9.52199989114888e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57843017578125,0.0,0.0,0.0001002712524496,297.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,7.406000077025965e-05,296.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,0.0001002712524496,297.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57928466796875,0.0,0.0,0.000475643610116,289.5638732910156,294.1499938964844,284.25,284.0303649902344,283.8197021484375,284.2499694824219,289.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566864468344647e-09,0.0010145547566935,-0.0188755486160516,0.0,0.0,0.0,-0.0085640363395214,60.0,-3.487744808197021,-0.0,-7.018056180640998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768737792969,0.0,0.0,9.517601574771106e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765380859375,0.0,0.0,0.0001002249337034,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57666015625,0.0,0.0,7.402579649351537e-05,296.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765075683594,0.0,0.0,0.0001002249337034,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,0.0004754239052999,289.5614929199219,294.1499938964844,284.25,284.0162658691406,283.8274230957031,284.2499694824219,289.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140936356037,7.512057642600212e-09,0.0010140860686078,-0.0187320057302713,0.0,0.0,0.0,-0.0085368659347295,60.0,-3.484348058700561,-0.0,-7.01157389926266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768737792969,0.0,0.0,9.517601574771106e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765380859375,0.0,0.0,0.0001002249337034,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57666015625,0.0,0.0,7.402579649351537e-05,296.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765075683594,0.0,0.0,0.0001002249337034,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,0.0004754239052999,289.5614929199219,294.1499938964844,284.25,284.0162658691406,283.8274230957031,284.2499694824219,289.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140936356037,7.512057642600212e-09,0.0010140860686078,-0.0187320057302713,0.0,0.0,0.0,-0.0085368659347295,60.0,-3.484348058700561,-0.0,-7.01157389926266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749816894531,0.0,0.0,9.513121767668054e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746765136719,0.0,0.0,0.0001001777563942,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57476806640625,0.0,0.0,7.399095193250105e-05,296.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,0.0001001777563942,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57550048828125,0.0,0.0,0.0004752001259475,289.55908203125,294.1499938964844,284.25,284.0025329589844,283.8349914550781,284.2499694824219,289.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.456237405278898e-09,0.0010136087657883,-0.018585804849863,0.0,0.0,0.0,-0.00850919354707,60.0,-3.480921983718872,-0.0,-7.004973667790182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749816894531,0.0,0.0,9.513121767668054e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746765136719,0.0,0.0,0.0001001777563942,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57476806640625,0.0,0.0,7.399095193250105e-05,296.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,0.0001001777563942,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57550048828125,0.0,0.0,0.0004752001259475,289.55908203125,294.1499938964844,284.25,284.0025329589844,283.8349914550781,284.2499694824219,289.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.456237405278898e-09,0.0010136087657883,-0.018585804849863,0.0,0.0,0.0,-0.00850919354707,60.0,-3.480921983718872,-0.0,-7.004973667790182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731201171875,0.0,0.0,9.50857502175495e-05,297.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727844238281,0.0,0.0,0.0001001298805931,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728759765625,0.0,0.0,7.395559077849612e-05,296.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57275390625,0.0,0.0,0.0001001298805931,297.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,0.0004749730287585,289.5566711425781,294.1499938964844,284.25,283.9892578125,283.8424377441406,284.25,289.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131318122148,7.399584944778326e-09,0.0010131243616342,-0.0184374246746301,0.0,0.0,0.0,-0.0084811085835099,60.0,-3.477473020553589,-0.0,-6.99827893413385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731201171875,0.0,0.0,9.50857502175495e-05,297.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727844238281,0.0,0.0,0.0001001298805931,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728759765625,0.0,0.0,7.395559077849612e-05,296.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57275390625,0.0,0.0,0.0001001298805931,297.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,0.0004749730287585,289.5566711425781,294.1499938964844,284.25,283.9892578125,283.8424377441406,284.25,289.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131318122148,7.399584944778326e-09,0.0010131243616342,-0.0184374246746301,0.0,0.0,0.0,-0.0084811085835099,60.0,-3.477473020553589,-0.0,-6.99827893413385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,9.503976616542786e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708923339844,0.0,0.0,0.0001000814518192,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.57098388671875,0.0,0.0,7.391981489490718e-05,296.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57086181640625,0.0,0.0,0.0001000814518192,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717163085937,0.0,0.0,0.0004747432831209,289.55426025390625,294.1499938964844,284.25,283.9764709472656,283.8497314453125,284.25,289.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342279673139273e-09,0.0010126343695446,-0.0182873327285051,0.0,0.0,0.0,-0.0084526995196938,60.0,-3.474006414413452,-0.0,-6.991510304033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,9.503976616542786e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708923339844,0.0,0.0,0.0001000814518192,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.57098388671875,0.0,0.0,7.391981489490718e-05,296.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57086181640625,0.0,0.0,0.0001000814518192,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717163085937,0.0,0.0,0.0004747432831209,289.55426025390625,294.1499938964844,284.25,283.9764709472656,283.8497314453125,284.25,289.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342279673139273e-09,0.0010126343695446,-0.0182873327285051,0.0,0.0,0.0,-0.0084526995196938,60.0,-3.474006414413452,-0.0,-6.991510304033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702514648437,0.0,0.0,9.501661406829952e-05,297.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699462890625,0.0,0.0,0.0001000570773612,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700378417969,0.0,0.0,7.390181417576969e-05,296.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699157714844,0.0,0.0,0.0001000570700853,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,0.0004746276536025,289.5530700683594,294.1499938964844,284.25,283.9703063964844,283.85333251953125,284.25,289.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313435634870302e-09,0.0010123876854777,-0.0182117838412523,0.0,0.0,0.0,-0.0084384009242057,60.0,-3.4722681045532227,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693054199219,0.0,0.0,9.499340376351027e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690002441406,0.0,0.0,0.0001000326301436,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.569091796875,0.0,0.0,7.388375524897128e-05,296.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0001000326301436,297.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697937011719,0.0,0.0,0.0004745117039419,289.5518493652344,294.1499938964844,284.25,283.9642944335937,283.8569030761719,284.25,289.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284509884186718e-09,0.0010121404193341,-0.0181360226124525,0.0,0.0,0.0,-0.0084240604192018,60.0,-3.4705278873443604,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
