time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11944020,296.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673828125,0.0,0.0,9.494683763477953e-05,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56707763671875,0.0,0.0,9.998359746532516e-05,297.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,7.384754280792549e-05,296.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670471191406,0.0,0.0,9.998359746532516e-05,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,0.0004742791352327,289.5494384765625,294.1499938964844,284.25,283.95281982421875,283.86395263671875,284.25,289.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116514749825,7.226496290257955e-09,0.0010116442572325,-0.0179840736091136,0.0,0.0,0.0,-0.0083953011780977,60.0,-3.467043876647949,-0.0,-6.97784372505339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673828125,0.0,0.0,9.494683763477953e-05,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56707763671875,0.0,0.0,9.998359746532516e-05,297.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,7.384754280792549e-05,296.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670471191406,0.0,0.0,9.998359746532516e-05,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,0.0004742791352327,289.5494384765625,294.1499938964844,284.25,283.95281982421875,283.86395263671875,284.25,289.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116514749825,7.226496290257955e-09,0.0010116442572325,-0.0179840736091136,0.0,0.0,0.0,-0.0083953011780977,60.0,-3.467043876647949,-0.0,-6.97784372505339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654602050781,0.0,0.0,9.490027150604874e-05,297.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5651550292969,0.0,0.0,9.993456478696316e-05,297.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,7.381132309092209e-05,296.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56512451171875,0.0,0.0,9.993455751100556e-05,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5659484863281,0.0,0.0,0.0004740465083159,289.5470275878906,294.1499938964844,284.25,283.94207763671875,283.870849609375,284.25,289.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111553128808,7.168471150009736e-09,0.0010111480951309,-0.0178320929408073,0.0,0.0,0.0,-0.0083665354177355,60.0,-3.4635610580444336,-0.0,-6.971000487965284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654602050781,0.0,0.0,9.490027150604874e-05,297.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5651550292969,0.0,0.0,9.993456478696316e-05,297.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,7.381132309092209e-05,296.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56512451171875,0.0,0.0,9.993455751100556e-05,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5659484863281,0.0,0.0,0.0004740465083159,289.5470275878906,294.1499938964844,284.25,283.94207763671875,283.870849609375,284.25,289.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111553128808,7.168471150009736e-09,0.0010111480951309,-0.0178320929408073,0.0,0.0,0.0,-0.0083665354177355,60.0,-3.4635610580444336,-0.0,-6.971000487965284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,9.4853930932004e-05,297.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.563232421875,0.0,0.0,9.988575766328722e-05,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,7.377527799690142e-05,296.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632019042969,0.0,0.0,9.988575766328722e-05,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639953613281,0.0,0.0,0.0004738150164484,289.54461669921875,294.1499938964844,284.25,283.9322204589844,283.87762451171875,284.25,289.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106614790856,7.110723121428464e-09,0.0010106542613357,-0.017680836841464,0.0,0.0,0.0,-0.0083379074931144,60.0,-3.4600870609283447,-0.0,-6.964192778013968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,9.4853930932004e-05,297.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.563232421875,0.0,0.0,9.988575766328722e-05,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,7.377527799690142e-05,296.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632019042969,0.0,0.0,9.988575766328722e-05,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639953613281,0.0,0.0,0.0004738150164484,289.54461669921875,294.1499938964844,284.25,283.9322204589844,283.87762451171875,284.25,289.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106614790856,7.110723121428464e-09,0.0010106542613357,-0.017680836841464,0.0,0.0,0.0,-0.0083379074931144,60.0,-3.4600870609283447,-0.0,-6.964192778013968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56158447265625,0.0,0.0,9.480807784711942e-05,297.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613098144531,0.0,0.0,9.98374744085595e-05,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614013671875,0.0,0.0,7.373961852863431e-05,296.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,9.98374744085595e-05,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,0.0004735859984066,289.54217529296875,294.1499938964844,284.25,283.9233093261719,283.88427734375,284.25,289.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101728839799,7.0535959295625625e-09,0.0010101657826453,-0.0175312049686908,0.0,0.0,0.0,-0.0083095869049429,60.0,-3.456631183624268,-0.0,-6.957461096135378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56158447265625,0.0,0.0,9.480807784711942e-05,297.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613098144531,0.0,0.0,9.98374744085595e-05,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614013671875,0.0,0.0,7.373961852863431e-05,296.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,9.98374744085595e-05,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,0.0004735859984066,289.54217529296875,294.1499938964844,284.25,283.9233093261719,283.88427734375,284.25,289.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101728839799,7.0535959295625625e-09,0.0010101657826453,-0.0175312049686908,0.0,0.0,0.0,-0.0083095869049429,60.0,-3.456631183624268,-0.0,-6.957461096135378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56060791015625,0.0,0.0,9.478544961893932e-05,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603332519531,0.0,0.0,9.981365292333066e-05,297.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604248046875,0.0,0.0,7.37220179871656e-05,296.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.560302734375,0.0,0.0,9.981364564737304e-05,297.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56109619140625,0.0,0.0,0.0004734729591291,289.5409851074219,294.1499938964844,284.25,283.9192199707031,283.8875732421875,284.25,289.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.02540292607523e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956105470657,60.0,-3.454914331436157,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55963134765625,0.0,0.0,9.47630760492757e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5593566894531,0.0,0.0,9.979008609661832e-05,297.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,7.370461389655247e-05,296.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.559326171875,0.0,0.0,9.979008609661832e-05,297.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56011962890625,0.0,0.0,0.0004733611713163,289.5397644042969,294.1499938964844,284.25,283.9154052734375,283.89080810546875,284.25,289.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009693252854,6.997519008677955e-09,0.0010096862679347,-0.0173843242228031,0.0,0.0,0.0,-0.0082817869260907,60.0,-3.4532060623168945,-0.0,-6.950856601406485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55767822265625,0.0,0.0,9.471928933635354e-05,297.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574035644531,0.0,0.0,9.974397835321724e-05,297.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574951171875,0.0,0.0,7.36705624149181e-05,296.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.557373046875,0.0,0.0,9.974397835321724e-05,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,0.0004731424560304,289.5373229980469,294.1499938964844,284.25,283.9085998535156,283.897216796875,284.25,289.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092266602441,6.942961316980245e-09,0.0010092197917401,-0.0172414202243089,0.0,0.0,0.0,-0.0082547403872013,60.0,-3.449822425842285,-0.0,-6.94443400561795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55767822265625,0.0,0.0,9.471928933635354e-05,297.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574035644531,0.0,0.0,9.974397835321724e-05,297.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574951171875,0.0,0.0,7.36705624149181e-05,296.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.557373046875,0.0,0.0,9.974397835321724e-05,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,0.0004731424560304,289.5373229980469,294.1499938964844,284.25,283.9085998535156,283.897216796875,284.25,289.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092266602441,6.942961316980245e-09,0.0010092197917401,-0.0172414202243089,0.0,0.0,0.0,-0.0082547403872013,60.0,-3.449822425842285,-0.0,-6.94443400561795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.55572509765625,0.0,0.050000000745058,9.467701602261512e-05,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.050000000745058,9.969946404453368e-05,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5555419921875,0.0,0.050000000745058,7.36376823624596e-05,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.555419921875,0.0,0.050000000745058,9.969946404453368e-05,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5561828613281,0.0,0.050000000745058,0.0004729313077405,289.5348815917969,291.1499938964844,284.25,283.9029846191406,283.9035339355469,284.25,289.224365234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001008776249364,6.890290560335188e-09,0.00100876938086,-0.0171034596860408,0.0,0.0,0.0,-0.0082286288961768,60.0,-3.446495056152344,-0.0,-6.93823665187665e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.55572509765625,0.0,0.050000000745058,9.467701602261512e-05,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.050000000745058,9.969946404453368e-05,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5555419921875,0.0,0.050000000745058,7.36376823624596e-05,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.555419921875,0.0,0.050000000745058,9.969946404453368e-05,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5561828613281,0.0,0.050000000745058,0.0004729313077405,289.5348815917969,291.1499938964844,284.25,283.9029846191406,283.9035339355469,284.25,289.224365234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001008776249364,6.890290560335188e-09,0.00100876938086,-0.0171034596860408,0.0,0.0,0.0,-0.0082286288961768,60.0,-3.446495056152344,-0.0,-6.93823665187665e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3399658203125,0.6355465650558472,0.050000000745058,0.0408354401588439,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33990478515625,0.6355465650558472,0.050000000745058,0.0430016852915287,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33990478515625,0.6355465650558472,0.050000000745058,0.0317608974874019,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3398742675781,0.6355465650558472,0.050000000745058,0.0430016852915287,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3400573730469,0.6355465650558472,0.050000000745058,0.2039814740419387,289.3051147460937,291.1499938964844,284.25,283.9006042480469,292.5710754394531,294.606201171875,289.2630615234375,1.0,0.1097088754177093,0.0135620096698403,0.0135620096698403,1.0,1.0,-0.435060441493988,1.0553876563790254e-06,0.4350593984127044,-0.1196593418717384,0.0,0.0,0.0,10.189637184143066,60.0,523.6721801757812,-0.0,12.277287483215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872131347656,0.6325918436050415,0.050000000745058,0.045230183750391,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4871826171875,0.6325918436050415,0.050000000745058,0.0476295612752437,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872131347656,0.6325918436050415,0.050000000745058,0.035179030150175,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4871826171875,0.6325918436050415,0.050000000745058,0.0476295612752437,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872131347656,0.6325918436050415,0.050000000745058,0.2259341180324554,289.5210266113281,291.1499938964844,284.25,283.89849853515625,293.71551513671875,297.1459655761719,289.8113708496094,1.0,0.1210904419422149,0.0271240193396806,0.0271240193396806,1.0,1.0,-0.4819371104240417,5.414143288362538e-06,0.4819316864013672,-0.1309868693351745,0.0,0.0,0.0,12.50361156463623,60.0,1124.8623046875,-0.0,16.67837142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4671630859375,0.5718395709991455,0.050000000745058,0.0456758141517639,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4671630859375,0.5718395709991455,0.050000000745058,0.0480988323688507,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4671630859375,0.5718395709991455,0.050000000745058,0.0355256348848342,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4671630859375,0.5718395709991455,0.050000000745058,0.0480988323688507,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4671630859375,0.5718395709991455,0.050000000745058,0.2281601428985595,290.5072937011719,291.1499938964844,284.25,283.8949279785156,293.7175598144531,297.22723388671875,290.6885681152344,1.0,0.14060078561306,0.0542480386793613,0.0542480386793613,1.0,1.0,-0.4866853654384613,7.779899897286668e-05,0.486607551574707,-0.1316273212432861,0.0,0.0,0.0,20.014968872070312,60.0,1104.6942138671875,-0.0,23.188032150268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4671630859375,0.5718395709991455,0.050000000745058,0.0456758141517639,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4671630859375,0.5718395709991455,0.050000000745058,0.0480988323688507,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4671630859375,0.5718395709991455,0.050000000745058,0.0355256348848342,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4671630859375,0.5718395709991455,0.050000000745058,0.0480988323688507,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4671630859375,0.5718395709991455,0.050000000745058,0.2281601428985595,290.5072937011719,291.1499938964844,284.25,283.8949279785156,293.7175598144531,297.22723388671875,290.6885681152344,1.0,0.14060078561306,0.0542480386793613,0.0542480386793613,1.0,1.0,-0.4866853654384613,7.779899897286668e-05,0.486607551574707,-0.1316273212432861,0.0,0.0,0.0,20.014968872070312,60.0,1104.6942138671875,-0.0,23.188032150268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81231689453125,0.5499415397644043,0.050000000745058,0.0458129532635211,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81231689453125,0.5499415397644043,0.050000000745058,0.0482432469725608,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81231689453125,0.5499415397644043,0.050000000745058,0.0356322973966598,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81231689453125,0.5499415397644043,0.050000000745058,0.0482432469725608,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.81231689453125,0.5499415397644043,0.050000000745058,0.2288451790809631,290.8447265625,291.1499938964844,284.25,283.8934631347656,293.7140808105469,297.2121276855469,291.0007629394531,1.0,0.1490087509155273,0.0678100436925888,0.0678100436925888,1.0,1.0,-0.4881466627120971,0.0002426258433843,0.4879040420055389,-0.1315770745277404,0.0,0.0,0.0,23.682144165039062,60.0,1002.3472900390624,-0.0,26.341928482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5330162644386292,0.050000000745058,0.0459443181753158,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5330162644386292,0.050000000745058,0.0483815781772136,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5330162644386292,0.050000000745058,0.0357344709336757,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5330162644386292,0.050000000745058,0.0483815781772136,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5330162644386292,0.050000000745058,0.2295013815164566,291.1439208984375,291.1499938964844,284.25,283.8922119140625,293.71051025390625,297.2007141113281,291.2863464355469,1.0,0.1565753817558288,0.2542480230331421,0.2542480230331421,0.9973322153091432,1.0,-0.4895465970039367,0.0341019332408905,0.4554446637630462,-0.0979672595858573,0.0,0.0,0.0,27.201799392700195,60.0,902.7172241210938,-0.0,29.37492179870605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6431579589844,0.5099532008171082,0.050000000745058,0.0461841933429241,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6431579589844,0.5099532008171082,0.050000000745058,0.0486341789364814,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6431579589844,0.5099532008171082,0.050000000745058,0.0359210409224033,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6431579589844,0.5099532008171082,0.050000000745058,0.0486341789364814,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6431579589844,0.5099532008171082,0.050000000745058,0.2306996136903762,291.6665954589844,291.1499938964844,284.25,283.89031982421875,292.6920471191406,297.186767578125,291.768310546875,1.0,0.1693963557481765,0.627124011516571,0.627124011516571,0.9919965863227844,1.0,-0.4921029210090637,0.1834015846252441,0.3087013363838196,0.0505684614181518,0.0,0.0,0.0,33.640968322753906,60.0,578.900634765625,-0.0,34.94049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6431579589844,0.5099532008171082,0.050000000745058,0.0461841933429241,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6431579589844,0.5099532008171082,0.050000000745058,0.0486341789364814,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6431579589844,0.5099532008171082,0.050000000745058,0.0359210409224033,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6431579589844,0.5099532008171082,0.050000000745058,0.0486341789364814,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6431579589844,0.5099532008171082,0.050000000745058,0.2306996136903762,291.6665954589844,291.1499938964844,284.25,283.89031982421875,292.6920471191406,297.186767578125,291.768310546875,1.0,0.1693963557481765,0.627124011516571,0.627124011516571,0.9919965863227844,1.0,-0.4921029210090637,0.1834015846252441,0.3087013363838196,0.0505684614181518,0.0,0.0,0.0,33.640968322753906,60.0,578.900634765625,-0.0,34.94049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.4957725703716278,0.050000000745058,0.0463879257440567,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.4957725703716278,0.050000000745058,0.0488487221300601,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.4957725703716278,0.050000000745058,0.0360794998705387,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.4957725703716278,0.050000000745058,0.0488487221300601,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.4957725703716278,0.050000000745058,0.2317173033952713,291.7789001464844,291.1499938964844,284.25,283.8891296386719,291.6786804199219,297.17987060546875,291.76287841796875,1.0,0.1795520931482315,1.0,1.0,0.9866610169410706,1.0,-0.4942737221717834,0.2112116515636444,0.283062070608139,0.0783289819955825,0.0,0.0,0.0,39.09870529174805,60.0,44.84922409057617,-0.0,39.73451232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.4957725703716278,0.050000000745058,0.0463879257440567,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.4957725703716278,0.050000000745058,0.0488487221300601,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.4957725703716278,0.050000000745058,0.0360794998705387,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.4957725703716278,0.050000000745058,0.0488487221300601,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.4957725703716278,0.050000000745058,0.2317173033952713,291.7789001464844,291.1499938964844,284.25,283.8891296386719,291.6786804199219,297.17987060546875,291.76287841796875,1.0,0.1795520931482315,1.0,1.0,0.9866610169410706,1.0,-0.4942737221717834,0.2112116515636444,0.283062070608139,0.0783289819955825,0.0,0.0,0.0,39.09870529174805,60.0,44.84922409057617,-0.0,39.73451232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7557373046875,0.4860789477825165,0.050000000745058,0.046556357294321,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7557373046875,0.4860789477825165,0.050000000745058,0.0490260869264602,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7557373046875,0.4860789477825165,0.050000000745058,0.0362104997038841,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7557373046875,0.4860789477825165,0.050000000745058,0.0490260869264602,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7557373046875,0.4860789477825165,0.050000000745058,0.2325586527585983,291.7559509277344,291.1499938964844,284.25,283.8886108398437,291.6592102050781,297.1747741699219,291.75946044921875,1.0,0.1875104904174804,1.0,1.0,0.987278699874878,1.0,-0.49606853723526,0.2118947654962539,0.2841737866401672,0.079228937625885,0.0,0.0,0.0,43.60945892333984,48.0,-26.56745719909668,-0.0,43.73459243774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7557373046875,0.4860789477825165,0.050000000745058,0.046556357294321,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7557373046875,0.4860789477825165,0.050000000745058,0.0490260869264602,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7557373046875,0.4860789477825165,0.050000000745058,0.0362104997038841,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7557373046875,0.4860789477825165,0.050000000745058,0.0490260869264602,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7557373046875,0.4860789477825165,0.050000000745058,0.2325586527585983,291.7559509277344,291.1499938964844,284.25,283.8886108398437,291.6592102050781,297.1747741699219,291.75946044921875,1.0,0.1875104904174804,1.0,1.0,0.987278699874878,1.0,-0.49606853723526,0.2118947654962539,0.2841737866401672,0.079228937625885,0.0,0.0,0.0,43.60945892333984,48.0,-26.56745719909668,-0.0,43.73459243774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.768310546875,0.4838075637817383,0.050000000745058,0.0465981550514698,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.768310546875,0.4838075637817383,0.050000000745058,0.0490701012313365,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.768310546875,0.4838075637817383,0.050000000745058,0.0362430103123188,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.768310546875,0.4838075637817383,0.050000000745058,0.0490701012313365,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.768310546875,0.4838075637817383,0.050000000745058,0.2327674478292465,291.7687683105469,291.1499938964844,284.25,283.8887023925781,291.6631774902344,297.1708984375,291.7702331542969,1.0,0.1889532953500747,1.0,1.0,0.9878963232040404,1.0,-0.4965142905712127,0.2118450999259948,0.2846691906452179,0.0798014849424362,0.0,0.0,0.0,44.7346076965332,36.0,-35.21352005004883,-0.0,44.73645782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.768310546875,0.4838075637817383,0.050000000745058,0.0465981550514698,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.768310546875,0.4838075637817383,0.050000000745058,0.0490701012313365,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.768310546875,0.4838075637817383,0.050000000745058,0.0362430103123188,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.768310546875,0.4838075637817383,0.050000000745058,0.0490701012313365,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.768310546875,0.4838075637817383,0.050000000745058,0.2327674478292465,291.7687683105469,291.1499938964844,284.25,283.8887023925781,291.6631774902344,297.1708984375,291.7702331542969,1.0,0.1889532953500747,1.0,1.0,0.9878963232040404,1.0,-0.4965142905712127,0.2118450999259948,0.2846691906452179,0.0798014849424362,0.0,0.0,0.0,44.7346076965332,36.0,-35.21352005004883,-0.0,44.73645782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.77032470703125,0.4850316941738128,0.050000000745058,0.0465755611658096,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.77032470703125,0.4850316941738128,0.050000000745058,0.0490463115274906,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.77032470703125,0.4850316941738128,0.050000000745058,0.0362254381179809,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.77032470703125,0.4850316941738128,0.050000000745058,0.0490463115274906,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.77032470703125,0.4850316941738128,0.050000000745058,0.2326545715332031,291.7704162597656,291.1499938964844,284.25,283.8889465332031,291.6656188964844,297.1694030761719,291.770263671875,1.0,0.1877597421407699,1.0,1.0,0.9882051348686218,1.0,-0.4962736666202545,0.2116140276193618,0.2846596240997314,0.0800198167562484,0.0,0.0,0.0,44.13432312011719,36.0,-35.7727165222168,-0.0,44.20133590698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7691345214844,0.4875494837760925,0.050000000745058,0.0465296134352684,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7691345214844,0.4875494837760925,0.050000000745058,0.0489979237318038,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7691345214844,0.4875494837760925,0.050000000745058,0.0361896976828575,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7691345214844,0.4875494837760925,0.050000000745058,0.0489979237318038,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7691345214844,0.4875494837760925,0.050000000745058,0.2324250489473343,291.7689208984375,291.1499938964844,284.25,283.88934326171875,291.61895751953125,297.1681213378906,291.7666931152344,1.0,0.1854802221059799,1.0,1.0,0.8695958256721497,1.0,-0.4957841336727142,0.2139637917280197,0.2818203568458557,0.0828824490308761,0.0,0.0,0.0,42.90997695922852,25.0,-41.93724822998047,-0.0,43.11204528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7343139648437,0.4957566857337951,0.050000000745058,0.0463881678879261,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7343139648437,0.4957566857337951,0.050000000745058,0.0488489754498004,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7343139648437,0.4957566857337951,0.050000000745058,0.0360796861350536,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7343139648437,0.4957566857337951,0.050000000745058,0.0488489754498004,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7343139648437,0.4957566857337951,0.050000000745058,0.231718510389328,291.73095703125,291.1499938964844,284.25,283.8904113769531,291.0492248535156,297.1660461425781,291.705322265625,1.0,0.1785160601139068,1.0,1.0,0.6323772668838501,1.0,-0.4942770302295685,0.2400180101394653,0.2542590200901031,0.1100288480520248,0.0,0.0,0.0,39.13948440551758,25.0,-150.11199951171875,-0.0,39.773529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7343139648437,0.4957566857337951,0.050000000745058,0.0463881678879261,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7343139648437,0.4957566857337951,0.050000000745058,0.0488489754498004,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7343139648437,0.4957566857337951,0.050000000745058,0.0360796861350536,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7343139648437,0.4957566857337951,0.050000000745058,0.0488489754498004,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7343139648437,0.4957566857337951,0.050000000745058,0.231718510389328,291.73095703125,291.1499938964844,284.25,283.8904113769531,291.0492248535156,297.1660461425781,291.705322265625,1.0,0.1785160601139068,1.0,1.0,0.6323772668838501,1.0,-0.4942770302295685,0.2400180101394653,0.2542590200901031,0.1100288480520248,0.0,0.0,0.0,39.13948440551758,25.0,-150.11199951171875,-0.0,39.773529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4817199707031,0.5032356977462769,0.050000000745058,0.0462741293013095,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4817199707031,0.5032356977462769,0.050000000745058,0.0487288869917392,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4817199707031,0.5032356977462769,0.050000000745058,0.0359909906983375,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4817199707031,0.5032356977462769,0.050000000745058,0.0487288869917392,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4817199707031,0.5032356977462769,0.050000000745058,0.2311488538980484,291.4599304199219,291.1499938964844,284.25,283.89190673828125,288.1969299316406,297.1635437011719,291.3070983886719,1.0,0.1731407642364502,1.0,1.0,0.3951586186885834,1.0,-0.493061751127243,0.3600852787494659,0.1329764872789383,0.230683758854866,0.0,0.0,0.0,36.114688873291016,25.0,-763.4122314453125,-0.0,37.125301361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4817199707031,0.5032356977462769,0.050000000745058,0.0462741293013095,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4817199707031,0.5032356977462769,0.050000000745058,0.0487288869917392,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4817199707031,0.5032356977462769,0.050000000745058,0.0359909906983375,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4817199707031,0.5032356977462769,0.050000000745058,0.0487288869917392,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4817199707031,0.5032356977462769,0.050000000745058,0.2311488538980484,291.4599304199219,291.1499938964844,284.25,283.89190673828125,288.1969299316406,297.1635437011719,291.3070983886719,1.0,0.1731407642364502,1.0,1.0,0.3951586186885834,1.0,-0.493061751127243,0.3600852787494659,0.1329764872789383,0.230683758854866,0.0,0.0,0.0,36.114688873291016,25.0,-763.4122314453125,-0.0,37.125301361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.5096414685249329,0.050000000745058,0.0461880825459957,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.5096414685249329,0.050000000745058,0.0486382767558097,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.5096414685249329,0.050000000745058,0.0359240658581256,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.5096414685249329,0.050000000745058,0.0486382767558097,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.5096414685249329,0.050000000745058,0.230719044804573,290.5455017089844,291.1499938964844,284.25,283.89373779296875,285.66558837890625,297.1565856933594,290.2625732421875,1.0,0.168854683637619,1.0,1.0,0.2370951771736145,1.0,-0.4921450614929199,0.4455521404743194,0.0465929396450519,0.3168423473834991,0.0,0.0,0.0,33.835052490234375,25.0,-1458.559326171875,-0.0,35.138187408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.5096414685249329,0.050000000745058,0.0461880825459957,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.5096414685249329,0.050000000745058,0.0486382767558097,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.5096414685249329,0.050000000745058,0.0359240658581256,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.5096414685249329,0.050000000745058,0.0486382767558097,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.5096414685249329,0.050000000745058,0.230719044804573,290.5455017089844,291.1499938964844,284.25,283.89373779296875,285.66558837890625,297.1565856933594,290.2625732421875,1.0,0.168854683637619,1.0,1.0,0.2370951771736145,1.0,-0.4921450614929199,0.4455521404743194,0.0465929396450519,0.3168423473834991,0.0,0.0,0.0,33.835052490234375,25.0,-1458.559326171875,-0.0,35.138187408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
