time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11946180,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4660339355469,0.5152027010917664,0.050000000745058,0.0461211465299129,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4660339355469,0.5152027010917664,0.050000000745058,0.0485677868127822,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4660339355469,0.5152027010917664,0.050000000745058,0.0358720012009143,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4660339355469,0.5152027010917664,0.050000000745058,0.0485677868127822,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4660339355469,0.5152027010917664,0.050000000745058,0.2303846776485443,289.4112548828125,291.1499938964844,284.25,283.89581298828125,284.3658752441406,297.1418151855469,289.13140869140625,1.0,0.165427878499031,1.0,1.0,0.079031728208065,1.0,-0.4914318919181824,0.4902620613574981,0.0011698405724018,0.3624138832092285,0.0,0.0,0.0,32.06113052368164,25.0,-1628.817626953125,-0.0,33.59353256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4660339355469,0.5152027010917664,0.050000000745058,0.0461211465299129,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4660339355469,0.5152027010917664,0.050000000745058,0.0485677868127822,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4660339355469,0.5152027010917664,0.050000000745058,0.0358720012009143,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4660339355469,0.5152027010917664,0.050000000745058,0.0485677868127822,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4660339355469,0.5152027010917664,0.050000000745058,0.2303846776485443,289.4112548828125,291.1499938964844,284.25,283.89581298828125,284.3658752441406,297.1418151855469,289.13140869140625,1.0,0.165427878499031,1.0,1.0,0.079031728208065,1.0,-0.4914318919181824,0.4902620613574981,0.0011698405724018,0.3624138832092285,0.0,0.0,0.0,32.06113052368164,25.0,-1628.817626953125,-0.0,33.59353256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9093017578125,0.5176727771759033,0.050000000745058,0.046093463897705,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9093017578125,0.5176727771759033,0.050000000745058,0.0485386364161968,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9093017578125,0.5176727771759033,0.050000000745058,0.0358504690229892,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9093017578125,0.5176727771759033,0.050000000745058,0.0485386364161968,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9093017578125,0.5176727771759033,0.050000000745058,0.2302463948726654,288.8553161621094,291.1499938964844,284.25,283.8969421386719,284.2521667480469,297.13189697265625,288.5857238769531,1.0,0.1639764904975891,1.0,1.0,0.0,1.0,-0.4911369383335113,0.4911362528800964,6.679555326627451e-07,0.3638273179531097,0.0,0.0,0.0,31.32576370239257,25.0,-1572.3419189453125,-0.0,32.951202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922119140625,0.5199249386787415,0.050000000745058,0.0460692197084426,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922119140625,0.5199249386787415,0.050000000745058,0.0485131070017814,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922119140625,0.5199249386787415,0.050000000745058,0.0358316153287887,296.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922119140625,0.5199249386787415,0.050000000745058,0.0485131070017814,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922119140625,0.5199249386787415,0.050000000745058,0.230125293135643,288.343505859375,291.1499938964844,284.25,283.8981018066406,284.7041320800781,297.1207580566406,288.1108093261719,1.0,0.1626725047826767,1.0,1.0,0.1960095912218094,1.0,-0.4908789694309234,0.4620404839515686,0.0288385078310966,0.3354343175888061,0.0,0.0,0.0,30.677997589111328,25.0,-1388.9805908203125,-0.0,32.38045120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8267517089844,0.5237615704536438,0.050000000745058,0.0460299476981163,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8267517089844,0.5237615704536438,0.050000000745058,0.0484717525541782,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8267517089844,0.5237615704536438,0.050000000745058,0.0358010716736316,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8267517089844,0.5237615704536438,0.050000000745058,0.0484717525541782,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8267517089844,0.5237615704536438,0.050000000745058,0.229929119348526,287.821533203125,291.1499938964844,284.25,283.9005126953125,289.7496032714844,297.0971374511719,287.884765625,1.0,0.1604343801736831,1.0,1.0,0.5880287885665894,1.0,-0.4904602169990539,0.2583732604980469,0.232086956501007,0.1338552683591842,0.0,0.0,0.0,29.60943603515625,25.0,27.622465133666992,-0.0,31.41510391235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8267517089844,0.5237615704536438,0.050000000745058,0.0460299476981163,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8267517089844,0.5237615704536438,0.050000000745058,0.0484717525541782,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8267517089844,0.5237615704536438,0.050000000745058,0.0358010716736316,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8267517089844,0.5237615704536438,0.050000000745058,0.0484717525541782,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8267517089844,0.5237615704536438,0.050000000745058,0.229929119348526,287.821533203125,291.1499938964844,284.25,283.9005126953125,289.7496032714844,297.0971374511719,287.884765625,1.0,0.1604343801736831,1.0,1.0,0.5880287885665894,1.0,-0.4904602169990539,0.2583732604980469,0.232086956501007,0.1338552683591842,0.0,0.0,0.0,29.60943603515625,25.0,27.622465133666992,-0.0,31.41510391235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2320861816406,0.5262924432754517,0.050000000745058,0.0460053198039531,296.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2320861816406,0.5262924432754517,0.050000000745058,0.0484458170831203,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2320861816406,0.5262924432754517,0.050000000745058,0.0357819162309169,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2320861816406,0.5262924432754517,0.050000000745058,0.0484458170831203,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2320861816406,0.5262924432754517,0.050000000745058,0.2298060953617096,288.2706604003906,291.1499938964844,284.25,283.9023132324219,291.5086364746094,297.083740234375,288.48699951171875,1.0,0.1590739488601684,1.0,1.0,0.8740752935409546,1.0,-0.4901976287364959,0.2102106362581253,0.2799870073795318,0.0866850316524505,0.0,0.0,0.0,28.951675415039062,25.0,864.2783813476562,-0.0,30.83527565002441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4578552246094,0.5271687507629395,0.050000000745058,0.0459970124065876,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4578552246094,0.5271687507629395,0.050000000745058,0.0484370701014995,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4578552246094,0.5271687507629395,0.050000000745058,0.0357754565775394,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4578552246094,0.5271687507629395,0.050000000745058,0.0484370701014995,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4578552246094,0.5271687507629395,0.050000000745058,0.2297646105289459,288.4982604980469,291.1499938964844,284.25,283.9029846191406,291.629638671875,297.0804443359375,288.6958923339844,1.0,0.1586211621761322,1.0,1.0,0.9800479412078856,1.0,-0.4901091158390045,0.207150712609291,0.2829583883285522,0.0839235410094261,0.0,0.0,0.0,28.73179817199707,25.0,943.8969116210938,-0.0,30.64354705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.10906982421875,0.530088484287262,0.050000000745058,0.0459701083600521,296.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.10906982421875,0.530088484287262,0.050000000745058,0.0484087392687797,296.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.10906982421875,0.530088484287262,0.050000000745058,0.0357545278966426,296.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.10906982421875,0.530088484287262,0.050000000745058,0.0484087392687797,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.10906982421875,0.530088484287262,0.050000000745058,0.2296302169561386,289.1356506347656,291.1499938964844,284.25,283.90545654296875,291.66876220703125,297.0744934082031,289.2617492675781,1.0,0.157153308391571,1.0,1.0,0.9704127311706544,1.0,-0.4898224472999573,0.2066619545221328,0.2831605076789856,0.0844799950718879,0.0,0.0,0.0,28.022104263305664,25.0,878.3304443359375,-0.0,30.02651596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.10906982421875,0.530088484287262,0.050000000745058,0.0459701083600521,296.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.10906982421875,0.530088484287262,0.050000000745058,0.0484087392687797,296.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.10906982421875,0.530088484287262,0.050000000745058,0.0357545278966426,296.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.10906982421875,0.530088484287262,0.050000000745058,0.0484087392687797,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.10906982421875,0.530088484287262,0.050000000745058,0.2296302169561386,289.1356506347656,291.1499938964844,284.25,283.90545654296875,291.66876220703125,297.0744934082031,289.2617492675781,1.0,0.157153308391571,1.0,1.0,0.9704127311706544,1.0,-0.4898224472999573,0.2066619545221328,0.2831605076789856,0.0844799950718879,0.0,0.0,0.0,28.022104263305664,25.0,878.3304443359375,-0.0,30.02651596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.578857421875,0.5325372219085693,0.050000000745058,0.0459484085440635,296.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.578857421875,0.5325372219085693,0.050000000745058,0.0483858883380889,296.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.578857421875,0.5325372219085693,0.050000000745058,0.0357376523315906,296.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.578857421875,0.5325372219085693,0.050000000745058,0.0483858883380889,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.578857421875,0.5325372219085693,0.050000000745058,0.2295218110084533,289.6004638671875,291.1499938964844,284.25,283.90789794921875,291.6725158691406,297.0747375488281,289.70819091796875,1.0,0.1559623330831527,1.0,1.0,0.960777461528778,1.0,-0.4895912706851959,0.2064308077096939,0.2831604778766632,0.0852754563093185,0.0,0.0,0.0,27.451629638671875,25.0,726.6324462890625,-0.0,29.53099822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.578857421875,0.5325372219085693,0.050000000745058,0.0459484085440635,296.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.578857421875,0.5325372219085693,0.050000000745058,0.0483858883380889,296.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.578857421875,0.5325372219085693,0.050000000745058,0.0357376523315906,296.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.578857421875,0.5325372219085693,0.050000000745058,0.0483858883380889,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.578857421875,0.5325372219085693,0.050000000745058,0.2295218110084533,289.6004638671875,291.1499938964844,284.25,283.90789794921875,291.6725158691406,297.0747375488281,289.70819091796875,1.0,0.1559623330831527,1.0,1.0,0.960777461528778,1.0,-0.4895912706851959,0.2064308077096939,0.2831604778766632,0.0852754563093185,0.0,0.0,0.0,27.451629638671875,25.0,726.6324462890625,-0.0,29.53099822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.5336063504219055,0.050000000745058,0.0459391698241233,296.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.5336063504219055,0.050000000745058,0.0483761578798294,296.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.5336063504219055,0.050000000745058,0.0357304662466049,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.5336063504219055,0.050000000745058,0.0483761578798294,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.5336063504219055,0.050000000745058,0.229475662112236,289.8094482421875,291.1499938964844,284.25,283.9090576171875,291.675048828125,297.0762939453125,289.9101257324219,1.0,0.1554535329341888,1.0,1.0,0.9559598565101624,1.0,-0.4894928336143493,0.2063287496566772,0.2831640839576721,0.0856786742806434,0.0,0.0,0.0,27.20939445495605,25.0,655.4461669921875,-0.0,29.320703506469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9853210449219,0.5345826745033264,0.050000000745058,0.0459308475255966,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9853210449219,0.5345826745033264,0.050000000745058,0.0483673959970474,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9853210449219,0.5345826745033264,0.050000000745058,0.0357239954173564,296.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9853210449219,0.5345826745033264,0.050000000745058,0.0483673959970474,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9853210449219,0.5345826745033264,0.050000000745058,0.2294341027736663,290.004150390625,291.1499938964844,284.25,283.91015625,291.678955078125,297.0785522460937,290.0974426269531,1.0,0.1549947559833526,1.0,1.0,0.9540470838546752,1.0,-0.4894042015075683,0.2061810791492462,0.2832231223583221,0.0860303491353988,0.0,0.0,0.0,26.991729736328125,25.0,589.0875854492188,-0.0,29.131786346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.5362863540649414,0.050000000745058,0.0459165945649147,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.5362863540649414,0.050000000745058,0.0483523830771446,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.5362863540649414,0.050000000745058,0.0357129052281379,296.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.5362863540649414,0.050000000745058,0.0483523830771446,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.5362863540649414,0.050000000745058,0.2293628901243209,290.3492431640625,291.1499938964844,284.25,283.9122619628906,291.6882019042969,297.0844421386719,290.42779541015625,1.0,0.1542076766490936,1.0,1.0,0.9502215385437012,1.0,-0.4892523288726806,0.2058958411216735,0.2833564877510071,0.0867225155234336,0.0,0.0,0.0,26.619997024536133,25.0,471.8755493164063,-0.0,28.80925941467285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.5362863540649414,0.050000000745058,0.0459165945649147,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.5362863540649414,0.050000000745058,0.0483523830771446,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.5362863540649414,0.050000000745058,0.0357129052281379,296.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.5362863540649414,0.050000000745058,0.0483523830771446,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.5362863540649414,0.050000000745058,0.2293628901243209,290.3492431640625,291.1499938964844,284.25,283.9122619628906,291.6882019042969,297.0844421386719,290.42779541015625,1.0,0.1542076766490936,1.0,1.0,0.9502215385437012,1.0,-0.4892523288726806,0.2058958411216735,0.2833564877510071,0.0867225155234336,0.0,0.0,0.0,26.619997024536133,25.0,471.8755493164063,-0.0,28.80925941467285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5505676269531,0.5373449921607971,0.050000000745058,0.0459078960120677,296.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5505676269531,0.5373449921607971,0.050000000745058,0.048343226313591,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5505676269531,0.5373449921607971,0.050000000745058,0.0357061438262462,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5505676269531,0.5373449921607971,0.050000000745058,0.048343226313591,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5505676269531,0.5373449921607971,0.050000000745058,0.2293194532394409,290.5644836425781,291.1499938964844,284.25,283.9136047363281,291.69512939453125,297.0893859863281,290.6327819824219,1.0,0.1537274271249771,1.0,1.0,0.94743013381958,1.0,-0.4891597032546997,0.2057021707296371,0.2834575474262237,0.0872212350368499,0.0,0.0,1.0,26.39422416687012,25.0,398.9251708984375,-0.0,28.613428115844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,300.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542652877913318e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
11947200,296.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6279602050781,0.537702202796936,0.050000000745058,0.0459049902856349,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6279602050781,0.537702202796936,0.050000000745058,0.0483401641249656,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6279602050781,0.537702202796936,0.050000000745058,0.035703882575035,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6279602050781,0.537702202796936,0.050000000745058,0.0483401641249656,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6279602050781,0.537702202796936,0.050000000745058,0.2293049395084381,290.6425170898437,291.1499938964844,284.25,283.9140625,291.6977233886719,297.0912780761719,290.76495361328125,1.0,0.1535669416189193,1.0,1.0,0.946395993232727,1.0,-0.4891287386417389,0.2056335061788559,0.2834952473640442,0.0874040722846984,0.0,0.0,1.0,26.31895637512207,25.0,1122.9744873046875,-4163.17724609375,28.54815101623535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20330810546875,308.1508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,3480.928466796875,18000.0,0.0,0.0,0.0725636631250381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980386018753052,0.2980399131774902,-1.2903977903988562e-06,0.0,6.534922431455925e-05,0.0,0.0,4.586640357971191,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
11947260,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4179382324219,0.5388773083686829,0.050000000745058,0.0458955243229866,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4179382324219,0.5388773083686829,0.050000000745058,0.0483301952481269,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4179382324219,0.5388773083686829,0.050000000745058,0.035696517676115,296.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4179382324219,0.5388773083686829,0.050000000745058,0.0483301952481269,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4179382324219,0.5388773083686829,0.050000000745058,0.2292576432228088,292.53619384765625,291.1499938964844,284.25,283.9155578613281,291.7105712890625,297.1040344238281,293.10675048828125,1.0,0.1530447751283645,1.0,1.0,0.9425735473632812,1.0,-0.4890278875827789,0.2053941786289215,0.2836337089538574,0.0880686715245246,0.0,0.0,0.7542760372161865,26.074676513671875,25.0,2764.1259765625,-4746.77001953125,28.33631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994567871094,310.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,3297.609130859375,18000.0,0.0,0.0,0.1197979748249054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5111588835716248,0.5111609697341919,-2.0955876607331447e-06,0.0,0.000107887397462,0.0,0.0,14.561806678771973,0.0,0.0,0.0,0.2930477261543274,4.0,0.0,1.0
11947320,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4179382324219,0.5388773083686829,0.050000000745058,0.0458955243229866,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4179382324219,0.5388773083686829,0.050000000745058,0.0483301952481269,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4179382324219,0.5388773083686829,0.050000000745058,0.035696517676115,296.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4179382324219,0.5388773083686829,0.050000000745058,0.0483301952481269,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4179382324219,0.5388773083686829,0.050000000745058,0.2292576432228088,292.53619384765625,291.1499938964844,284.25,283.9155578613281,291.7105712890625,297.1040344238281,293.10675048828125,1.0,0.1530447751283645,1.0,1.0,0.9425735473632812,1.0,-0.4890278875827789,0.2053941786289215,0.2836337089538574,0.0880686715245246,0.0,0.0,0.7542760372161865,26.074676513671875,25.0,2764.1259765625,-4746.77001953125,28.33631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994567871094,310.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,3297.609130859375,18000.0,0.0,0.0,0.1197979748249054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5111588835716248,0.5111609697341919,-2.0955876607331447e-06,0.0,0.000107887397462,0.0,0.0,14.561806678771973,0.0,0.0,0.0,0.2930477261543274,4.0,0.0,1.0
11947380,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.33740234375,0.539851188659668,0.050000000745058,0.0458877831697464,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.33740234375,0.539851188659668,0.050000000745058,0.0483220480382442,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.33740234375,0.539851188659668,0.050000000745058,0.0356904976069927,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.33740234375,0.539851188659668,0.050000000745058,0.0483220480382442,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.33740234375,0.539851188659668,0.050000000745058,0.229218989610672,294.41717529296875,291.1499938964844,284.25,283.9166259765625,291.73199462890625,297.1322937011719,294.7825012207031,1.0,0.1526190340518951,1.0,1.0,0.9387510418891908,1.0,-0.4889454841613769,0.2051786333322525,0.2837668359279632,0.0887103155255317,0.0,0.0,0.1844329684972763,25.87620735168457,25.0,2256.7822265625,-3970.216796875,28.16423416137696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1507873535156,309.7286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,19003.794921875,18000.0,0.0,0.0,0.1040369719266891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25807586312294,0.2580805718898773,-4.698029897554079e-06,0.0,9.369337931275368e-05,0.0,0.0,11.614532470703123,0.0,0.0,0.0,0.3141537010669708,4.0,0.0,1.0
11947440,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.33740234375,0.539851188659668,0.050000000745058,0.0458877831697464,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.33740234375,0.539851188659668,0.050000000745058,0.0483220480382442,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.33740234375,0.539851188659668,0.050000000745058,0.0356904976069927,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.33740234375,0.539851188659668,0.050000000745058,0.0483220480382442,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.33740234375,0.539851188659668,0.050000000745058,0.229218989610672,294.41717529296875,291.1499938964844,284.25,283.9166259765625,291.73199462890625,297.1322937011719,294.7825012207031,1.0,0.1526190340518951,1.0,1.0,0.9387510418891908,1.0,-0.4889454841613769,0.2051786333322525,0.2837668359279632,0.0887103155255317,0.0,0.0,0.1844329684972763,25.87620735168457,25.0,2256.7822265625,-3970.216796875,28.16423416137696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1507873535156,309.7286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,19003.794921875,18000.0,0.0,0.0,0.1040369719266891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25807586312294,0.2580805718898773,-4.698029897554079e-06,0.0,9.369337931275368e-05,0.0,0.0,11.614532470703123,0.0,0.0,0.0,0.3141537010669708,4.0,0.0,1.0
11947500,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9742736816406,0.5402734279632568,0.050000000745058,0.0458844602108001,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.9742736816406,0.5402734279632568,0.050000000745058,0.0483185462653636,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9742736816406,0.5402734279632568,0.050000000745058,0.0356879122555255,296.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.9742736816406,0.5402734279632568,0.050000000745058,0.0483185462653636,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9742736816406,0.5402734279632568,0.050000000745058,0.2292023748159408,295.0283203125,291.1499938964844,284.25,283.9170227050781,291.744140625,297.1492919921875,295.2210693359375,1.0,0.1524365544319152,1.0,1.0,0.9368398189544678,1.0,-0.488910049200058,0.2050800770521164,0.2838299870491028,0.0890206918120384,0.0,0.0,0.0,25.79133987426757,25.0,1424.6939697265625,-2653.6884765625,28.090648651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18658447265625,307.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,20816.00390625,18000.0,0.0,0.0,0.0679262056946754,0.0,0.0,0.0,0.0,1.0,0.001877327915281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897430554032325,0.0973283126950264,-0.0075852540321648,0.0,6.117283191997558e-05,0.0,0.0,4.282678127288818,0.0,0.0,0.0,0.2990078032016754,4.0,0.0,1.0
11947560,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2550048828125,0.5406575202941895,0.050000000745058,0.045881450176239,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2550048828125,0.5406575202941895,0.050000000745058,0.0483153760433197,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2550048828125,0.5406575202941895,0.050000000745058,0.0356855727732181,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2550048828125,0.5406575202941895,0.050000000745058,0.0483153760433197,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2550048828125,0.5406575202941895,0.050000000745058,0.2291873395442962,295.2737121582031,291.1499938964844,284.25,283.9172668457031,291.7560119628906,297.1661376953125,295.3122253417969,1.0,0.1522717177867889,1.0,1.0,0.9349284172058104,1.0,-0.4888780117034912,0.2049878686666488,0.2838901281356811,0.0893231704831123,0.0,0.0,0.0,25.71477699279785,25.0,662.0721435546875,-1277.93408203125,28.024263381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203857421875,303.8650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,20336.376953125,18000.0,0.0,0.0,0.0414009243249893,0.0,0.0,0.0,0.0,1.0,0.0066397478803992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0165348015725612,0.0648635849356651,-0.0483287796378135,0.0,3.728475348907523e-05,0.0,0.0,2.728053569793701,0.0,0.0,0.0,0.2899784743785858,4.0,0.0,1.0
11947620,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8281555175781,0.5413244366645813,0.050000000745058,0.0458762571215629,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8281555175781,0.5413244366645813,0.050000000745058,0.0483099073171615,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8281555175781,0.5413244366645813,0.050000000745058,0.0356815345585346,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8281555175781,0.5413244366645813,0.050000000745058,0.0483099073171615,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8281555175781,0.5413244366645813,0.050000000745058,0.2291614115238189,294.7842102050781,291.1499938964844,284.25,283.9173583984375,291.7753295898437,297.1932678222656,294.56207275390625,1.0,0.1519882529973983,1.0,1.0,0.9311056733131408,1.0,-0.488822728395462,0.2048231661319732,0.2839995622634887,0.0899017229676246,0.0,0.0,0.0,25.583341598510746,25.0,-866.9240112304688,-0.0,27.91029930114746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,302.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18934.11328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0129978246986866,0.0,-0.0,-0.0,0.0,0.0,0.0,8.816560693958309e-06,0.0707826018333435,-0.0707737803459167,0.0,0.0,0.0,0.0,2.7635412216186523,0.0,0.0,0.0,0.2808237969875335,4.0,0.0,1.0
11947680,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8281555175781,0.5413244366645813,0.050000000745058,0.0458762571215629,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8281555175781,0.5413244366645813,0.050000000745058,0.0483099073171615,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8281555175781,0.5413244366645813,0.050000000745058,0.0356815345585346,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8281555175781,0.5413244366645813,0.050000000745058,0.0483099073171615,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8281555175781,0.5413244366645813,0.050000000745058,0.2291614115238189,294.7842102050781,291.1499938964844,284.25,283.9173583984375,291.7753295898437,297.1932678222656,294.56207275390625,1.0,0.1519882529973983,1.0,1.0,0.9311056733131408,1.0,-0.488822728395462,0.2048231661319732,0.2839995622634887,0.0899017229676246,0.0,0.0,0.0,25.583341598510746,25.0,-866.9240112304688,-0.0,27.91029930114746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,302.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18934.11328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0129978246986866,0.0,-0.0,-0.0,0.0,0.0,0.0,8.816560693958309e-06,0.0707826018333435,-0.0707737803459167,0.0,0.0,0.0,0.0,2.7635412216186523,0.0,0.0,0.0,0.2808237969875335,4.0,0.0,1.0
11947740,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1899108886719,0.5418755412101746,0.050000000745058,0.0458719991147518,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1899108886719,0.5418755412101746,0.050000000745058,0.0483054257929325,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1899108886719,0.5418755412101746,0.050000000745058,0.0356782227754592,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1899108886719,0.5418755412101746,0.050000000745058,0.0483054257929325,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1899108886719,0.5418755412101746,0.050000000745058,0.2291401326656341,294.166748046875,291.1499938964844,284.25,283.9168395996094,291.7864074707031,297.2072448730469,294.0592346191406,1.0,0.1517568379640579,1.0,1.0,0.9272828698158264,1.0,-0.4887773990631103,0.2046858668327331,0.2840915024280548,0.0904407650232315,0.0,0.0,0.0,25.476247787475582,25.0,-821.4341430664062,-0.0,27.81743431091309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,302.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18384.66015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0183919798582792,0.0,-0.0,-0.0,0.0,0.0,0.0,7.884717888373416e-06,0.0726092010736465,-0.072601318359375,0.0,0.0,0.0,0.0,2.7537083625793457,0.0,0.0,0.0,0.2772137820720672,4.0,0.0,1.0
11947800,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1899108886719,0.5418755412101746,0.050000000745058,0.0458719991147518,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1899108886719,0.5418755412101746,0.050000000745058,0.0483054257929325,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1899108886719,0.5418755412101746,0.050000000745058,0.0356782227754592,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1899108886719,0.5418755412101746,0.050000000745058,0.0483054257929325,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1899108886719,0.5418755412101746,0.050000000745058,0.2291401326656341,294.166748046875,291.1499938964844,284.25,283.9168395996094,291.7864074707031,297.2072448730469,294.0592346191406,1.0,0.1517568379640579,1.0,1.0,0.9272828698158264,1.0,-0.4887773990631103,0.2046858668327331,0.2840915024280548,0.0904407650232315,0.0,0.0,0.0,25.476247787475582,25.0,-821.4341430664062,-0.0,27.81743431091309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,302.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18384.66015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0183919798582792,0.0,-0.0,-0.0,0.0,0.0,0.0,7.884717888373416e-06,0.0726092010736465,-0.072601318359375,0.0,0.0,0.0,0.0,2.7537083625793457,0.0,0.0,0.0,0.2772137820720672,4.0,0.0,1.0
11947860,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7659606933594,0.5424049496650696,0.050000000745058,0.0458679348230361,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7659606933594,0.5424049496650696,0.050000000745058,0.0483011454343795,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7659606933594,0.5424049496650696,0.050000000745058,0.0356750600039958,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7659606933594,0.5424049496650696,0.050000000745058,0.0483011454343795,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7659606933594,0.5424049496650696,0.050000000745058,0.2291198372840881,293.7441101074219,291.1499938964844,284.25,283.9156494140625,290.7576599121094,297.2132263183594,293.6189270019531,1.0,0.1515710353851318,1.0,1.0,0.5563697218894958,1.0,-0.4887339770793915,0.2578039169311523,0.2309300750494003,0.1439167261123657,0.0,0.0,0.0,25.380502700805664,25.0,-857.10986328125,-0.0,27.742412567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,302.9700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18155.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0236653573811054,0.0,-0.0,-0.0,0.0,0.0,0.0,7.786130481690634e-06,0.073660023510456,-0.0736522376537323,0.0,0.0,0.0,0.0,2.759407758712769,0.0,0.0,0.0,0.275729238986969,4.0,0.0,1.0
11947920,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7659606933594,0.5424049496650696,0.050000000745058,0.0458679348230361,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7659606933594,0.5424049496650696,0.050000000745058,0.0483011454343795,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7659606933594,0.5424049496650696,0.050000000745058,0.0356750600039958,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7659606933594,0.5424049496650696,0.050000000745058,0.0483011454343795,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7659606933594,0.5424049496650696,0.050000000745058,0.2291198372840881,293.7441101074219,291.1499938964844,284.25,283.9156494140625,290.7576599121094,297.2132263183594,293.6189270019531,1.0,0.1515710353851318,1.0,1.0,0.5563697218894958,1.0,-0.4887339770793915,0.2578039169311523,0.2309300750494003,0.1439167261123657,0.0,0.0,0.0,25.380502700805664,25.0,-857.10986328125,-0.0,27.742412567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,302.9700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18155.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0236653573811054,0.0,-0.0,-0.0,0.0,0.0,0.0,7.786130481690634e-06,0.073660023510456,-0.0736522376537323,0.0,0.0,0.0,0.0,2.759407758712769,0.0,0.0,0.0,0.275729238986969,4.0,0.0,1.0
11947980,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9219665527344,0.5430681705474854,0.050000000745058,0.0458628721535205,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9219665527344,0.5430681705474854,0.050000000745058,0.0482958145439624,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9219665527344,0.5430681705474854,0.050000000745058,0.0356711223721504,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9219665527344,0.5430681705474854,0.050000000745058,0.0482958145439624,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9219665527344,0.5430681705474854,0.050000000745058,0.2290945500135421,292.8591613769531,291.1499938964844,284.25,283.91375732421875,285.5283203125,297.2124938964844,292.4613952636719,1.0,0.1514365226030349,1.0,1.0,0.1854565739631652,1.0,-0.4886802136898041,0.4559584259986877,0.0327217914164066,0.3416526317596435,0.0,0.0,0.0,25.27836227416992,25.0,-1988.223388671875,-0.0,27.68678474426269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,302.9703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.654296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0286838747560977,0.0,-0.0,-0.0,0.0,0.0,0.0,7.74396085034823e-06,0.0749165713787078,-0.074908822774887,0.0,0.0,0.0,0.0,2.791842222213745,0.0,0.0,0.0,0.2751691937446594,4.0,0.0,1.0
11948040,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9219665527344,0.5430681705474854,0.050000000745058,0.0458628721535205,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9219665527344,0.5430681705474854,0.050000000745058,0.0482958145439624,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9219665527344,0.5430681705474854,0.050000000745058,0.0356711223721504,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9219665527344,0.5430681705474854,0.050000000745058,0.0482958145439624,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9219665527344,0.5430681705474854,0.050000000745058,0.2290945500135421,292.8591613769531,291.1499938964844,284.25,283.91375732421875,285.5283203125,297.2124938964844,292.4613952636719,1.0,0.1514365226030349,1.0,1.0,0.1854565739631652,1.0,-0.4886802136898041,0.4559584259986877,0.0327217914164066,0.3416526317596435,0.0,0.0,0.0,25.27836227416992,25.0,-1988.223388671875,-0.0,27.68678474426269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,302.9703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.654296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0286838747560977,0.0,-0.0,-0.0,0.0,0.0,0.0,7.74396085034823e-06,0.0749165713787078,-0.074908822774887,0.0,0.0,0.0,0.0,2.791842222213745,0.0,0.0,0.0,0.2751691937446594,4.0,0.0,1.0
11948100,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.085693359375,0.5432664155960083,0.050000000745058,0.04586136713624,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.085693359375,0.5432664155960083,0.050000000745058,0.0482942275702953,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.085693359375,0.5432664155960083,0.050000000745058,0.0356699526309967,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.085693359375,0.5432664155960083,0.050000000745058,0.0482942275702953,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.085693359375,0.5432664155960083,0.050000000745058,0.2290870249271392,291.9990234375,291.1499938964844,284.25,283.9125061035156,284.3095703125,297.207763671875,291.5323181152344,1.0,0.1513810157775879,1.0,1.0,0.0,1.0,-0.4886643290519714,0.4886628091335296,1.531411044197739e-06,0.374425858259201,0.0,0.0,0.0,25.245555877685547,25.0,-2362.179443359375,-0.0,27.66438102722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,302.970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.11328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0310938581824302,0.0,-0.0,-0.0,0.0,0.0,0.0,7.733006896160077e-06,0.07557263225317,-0.075564906001091,0.0,0.0,0.0,0.0,2.8125813007354736,0.0,0.0,0.0,0.2750568687915802,4.0,0.0,1.0
11948160,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5433936715126038,0.050000000745058,0.0458604022860527,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5433936715126038,0.050000000745058,0.0482932142913341,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5433936715126038,0.050000000745058,0.0356692038476467,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5433936715126038,0.050000000745058,0.0482932142913341,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5433936715126038,0.050000000745058,0.2290822118520736,291.0997314453125,291.1499938964844,284.25,283.9110412597656,284.25079345703125,297.1993103027344,290.6854248046875,1.0,0.1513298153877258,1.0,1.0,0.0,1.0,-0.48865407705307,0.4886537194252014,3.598390776460292e-07,0.3746290206909179,0.0,0.0,0.0,25.22195625305176,25.0,-2314.10986328125,-0.0,27.643909454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,302.9706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.396484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0334375090897083,0.0,-0.0,-0.0,0.0,0.0,0.0,7.725838258920703e-06,0.0762332677841186,-0.0762255415320396,0.0,0.0,0.0,0.0,2.834807872772217,0.0,0.0,0.0,0.2750068008899688,4.0,0.0,1.0
