time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11948220,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5436127185821533,0.050000000745058,0.0458587519824504,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5436127185821533,0.050000000745058,0.0482914708554744,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5436127185821533,0.050000000745058,0.0356679186224937,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5436127185821533,0.050000000745058,0.0482914708554744,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5436127185821533,0.050000000745058,0.2290739566087722,289.6844787597656,291.1499938964844,284.25,283.9075012207031,284.25,297.1744079589844,289.3800354003906,1.0,0.1512416750192642,1.0,1.0,0.0,1.0,-0.4886364936828613,0.4886361062526703,3.599804756504455e-07,0.3749690353870392,0.0,0.0,0.0,25.181358337402344,25.0,-1906.2564697265625,-0.0,27.60869407653809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,302.97088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0379280224442482,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718122105870862e-06,0.0775453969836235,-0.077537678182125,0.0,0.0,0.0,0.0,2.8812570571899414,0.0,0.0,0.0,0.2750141024589538,4.0,0.0,1.0
11948280,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5436127185821533,0.050000000745058,0.0458587519824504,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5436127185821533,0.050000000745058,0.0482914708554744,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5436127185821533,0.050000000745058,0.0356679186224937,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5436127185821533,0.050000000745058,0.0482914708554744,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5436127185821533,0.050000000745058,0.2290739566087722,289.6844787597656,291.1499938964844,284.25,283.9075012207031,284.25,297.1744079589844,289.3800354003906,1.0,0.1512416750192642,1.0,1.0,0.0,1.0,-0.4886364936828613,0.4886361062526703,3.599804756504455e-07,0.3749690353870392,0.0,0.0,0.0,25.181358337402344,25.0,-1906.2564697265625,-0.0,27.60869407653809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,302.97088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0379280224442482,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718122105870862e-06,0.0775453969836235,-0.077537678182125,0.0,0.0,0.0,0.0,2.8812570571899414,0.0,0.0,0.0,0.2750141024589538,4.0,0.0,1.0
11948340,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62109375,0.5437906384468079,0.050000000745058,0.045857410877943,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.62109375,0.5437906384468079,0.050000000745058,0.0482900626957416,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62109375,0.5437906384468079,0.050000000745058,0.0356668755412101,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.62109375,0.5437906384468079,0.050000000745058,0.0482900626957416,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62109375,0.5437906384468079,0.050000000745058,0.2290672659873962,288.5697631835937,291.1499938964844,284.25,283.9029846191406,284.25,297.144287109375,288.3173217773437,1.0,0.1511696577072143,1.0,1.0,0.0,1.0,-0.4886222183704376,0.4886218607425689,3.600882507726056e-07,0.3752198815345764,0.0,0.0,0.0,25.148197174072266,25.0,-1521.9271240234375,-0.0,27.57994079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,302.97119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.939453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0421624705195426,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714921594015323e-06,0.0788241699337959,-0.0788164585828781,0.0,0.0,0.0,0.0,2.928084373474121,0.0,0.0,0.0,0.2750921547412872,4.0,0.0,1.0
11948400,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62109375,0.5437906384468079,0.050000000745058,0.045857410877943,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.62109375,0.5437906384468079,0.050000000745058,0.0482900626957416,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62109375,0.5437906384468079,0.050000000745058,0.0356668755412101,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.62109375,0.5437906384468079,0.050000000745058,0.0482900626957416,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62109375,0.5437906384468079,0.050000000745058,0.2290672659873962,288.5697631835937,291.1499938964844,284.25,283.9029846191406,284.25,297.144287109375,288.3173217773437,1.0,0.1511696577072143,1.0,1.0,0.0,1.0,-0.4886222183704376,0.4886218607425689,3.600882507726056e-07,0.3752198815345764,0.0,0.0,0.0,25.148197174072266,25.0,-1521.9271240234375,-0.0,27.57994079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,302.97119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.939453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0421624705195426,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714921594015323e-06,0.0788241699337959,-0.0788164585828781,0.0,0.0,0.0,0.0,2.928084373474121,0.0,0.0,0.0,0.2750921547412872,4.0,0.0,1.0
11948460,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908569335937,0.5439304709434509,0.050000000745058,0.0458563603460788,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908569335937,0.5439304709434509,0.050000000745058,0.048288956284523,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908569335937,0.5439304709434509,0.050000000745058,0.0356660559773445,296.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908569335937,0.5439304709434509,0.050000000745058,0.048288956284523,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908569335937,0.5439304709434509,0.050000000745058,0.229062020778656,287.6486511230469,291.1499938964844,284.25,283.8976135253906,284.25,297.1125793457031,287.4419860839844,1.0,0.1511108130216598,1.0,1.0,0.0,1.0,-0.4886110424995422,0.4886106550693512,3.601225273541786e-07,0.3753070533275604,0.0,0.0,0.0,25.12109375,25.0,-1200.4798583984375,-0.0,27.55648231506348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,302.97149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.056640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0461502037942409,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713684681220911e-06,0.0800569429993629,-0.0800492241978645,0.0,0.0,0.0,0.0,2.973921060562134,0.0,0.0,0.0,0.2751979827880859,4.0,0.0,1.0
11948520,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908569335937,0.5439304709434509,0.050000000745058,0.0458563603460788,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908569335937,0.5439304709434509,0.050000000745058,0.048288956284523,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908569335937,0.5439304709434509,0.050000000745058,0.0356660559773445,296.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908569335937,0.5439304709434509,0.050000000745058,0.048288956284523,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908569335937,0.5439304709434509,0.050000000745058,0.229062020778656,287.6486511230469,291.1499938964844,284.25,283.8976135253906,284.25,297.1125793457031,287.4419860839844,1.0,0.1511108130216598,1.0,1.0,0.0,1.0,-0.4886110424995422,0.4886106550693512,3.601225273541786e-07,0.3753070533275604,0.0,0.0,0.0,25.12109375,25.0,-1200.4798583984375,-0.0,27.55648231506348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,302.97149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.056640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0461502037942409,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713684681220911e-06,0.0800569429993629,-0.0800492241978645,0.0,0.0,0.0,0.0,2.973921060562134,0.0,0.0,0.0,0.2751979827880859,4.0,0.0,1.0
11948580,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745178222656,0.5440347194671631,0.050000000745058,0.0458555780351161,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745178222656,0.5440347194671631,0.050000000745058,0.048288132995367,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745178222656,0.5440347194671631,0.050000000745058,0.0356654487550258,296.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745178222656,0.5440347194671631,0.050000000745058,0.048288132995367,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745178222656,0.5440347194671631,0.050000000745058,0.2290581166744232,286.95086669921875,291.1499938964844,284.25,283.8915100097656,284.25,297.08160400390625,286.9845275878906,1.0,0.1510627269744873,1.0,1.0,0.0,1.0,-0.4886026978492737,0.488602340221405,3.600582658691565e-07,0.375176340341568,0.0,0.0,0.2744775712490082,25.09892845153809,25.0,280.8998107910156,-3797.117919921875,27.5373649597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395568847656,303.17950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,16657.11328125,18000.0,0.0,0.0,0.0859766602516174,0.0,0.0,0.0,0.0,1.0,0.0347288586199283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065185368061065,0.1814207285642624,-0.0749021843075752,0.0,7.742866728221998e-05,0.0,0.0,6.621023654937744,0.0,0.0,0.0,0.2820990085601806,4.0,0.0,1.0
11948640,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745178222656,0.5440347194671631,0.050000000745058,0.0458555780351161,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745178222656,0.5440347194671631,0.050000000745058,0.048288132995367,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745178222656,0.5440347194671631,0.050000000745058,0.0356654487550258,296.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745178222656,0.5440347194671631,0.050000000745058,0.048288132995367,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745178222656,0.5440347194671631,0.050000000745058,0.2290581166744232,286.95086669921875,291.1499938964844,284.25,283.8915100097656,284.25,297.08160400390625,286.9845275878906,1.0,0.1510627269744873,1.0,1.0,0.0,1.0,-0.4886026978492737,0.488602340221405,3.600582658691565e-07,0.375176340341568,0.0,0.0,0.2744775712490082,25.09892845153809,25.0,280.8998107910156,-3797.117919921875,27.5373649597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395568847656,303.17950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,16657.11328125,18000.0,0.0,0.0,0.0859766602516174,0.0,0.0,0.0,0.0,1.0,0.0347288586199283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065185368061065,0.1814207285642624,-0.0749021843075752,0.0,7.742866728221998e-05,0.0,0.0,6.621023654937744,0.0,0.0,0.0,0.2820990085601806,4.0,0.0,1.0
11948700,296.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3189392089844,0.5440753102302551,0.050000000745058,0.045855276286602,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3189392089844,0.5440753102302551,0.050000000745058,0.0482878126204013,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3189392089844,0.5440753102302551,0.050000000745058,0.035665214061737,296.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3189392089844,0.5440753102302551,0.050000000745058,0.0482878126204013,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3189392089844,0.5440753102302551,0.050000000745058,0.2290565967559814,287.3745422363281,291.1499938964844,284.25,283.88818359375,284.25,297.0683898925781,287.79461669921875,1.0,0.151042103767395,1.0,1.0,0.0,1.0,-0.4885994493961334,0.4885990917682647,3.599924696118251e-07,0.3750365376472473,0.0,0.0,0.4885983467102051,25.08940887451172,25.0,1573.9400634765625,-5398.4482421875,27.52918243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00640869140625,307.8334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,14572.8154296875,18000.0,0.0,0.0,0.1346717476844787,0.0,0.0,0.0,0.0,1.0,0.0067404736764729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690869867801666,0.3130391538143158,-0.0439521819353103,0.0,0.000121282384498,0.0,0.0,11.6775541305542,0.0,0.0,0.0,0.297685444355011,4.0,0.0,1.0
11948760,296.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1921081542969,0.5440624356269836,0.050000000745058,0.0458553731441497,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1921081542969,0.5440624356269836,0.050000000745058,0.0482879169285297,296.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1921081542969,0.5440624356269836,0.050000000745058,0.035665288567543,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1921081542969,0.5440624356269836,0.050000000745058,0.0482879169285297,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1921081542969,0.5440624356269836,0.050000000745058,0.2290570884943008,288.2833251953125,291.1499938964844,284.25,283.8847045898437,284.6376647949219,297.060302734375,288.7784423828125,1.0,0.1510218679904937,1.0,1.0,0.183112621307373,1.0,-0.4886007905006408,0.4623037874698639,0.0262969937175512,0.3486956655979156,0.0,0.0,0.5898821949958801,25.08613586425781,25.0,2331.677734375,-6002.755859375,27.521556854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03375244140625,309.6358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,12262.310546875,18000.0,0.0,0.0,0.1550946086645126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431472510099411,0.4314762651920318,-3.744023160834331e-06,0.0,0.0001396747538819,0.0,0.0,17.56099510192871,0.0,0.0,0.0,0.3228591382503509,4.0,0.0,1.0
11948820,296.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.16143798828125,0.543822705745697,0.050000000745058,0.0458571836352348,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16143798828125,0.543822705745697,0.050000000745058,0.0482898242771625,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16143798828125,0.543822705745697,0.050000000745058,0.0356667004525661,296.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.16143798828125,0.543822705745697,0.050000000745058,0.0482898242771625,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.16143798828125,0.543822705745697,0.050000000745058,0.2290661334991455,290.2598876953125,291.1499938964844,284.25,283.8772888183594,289.3109130859375,297.0606994628906,290.7807312011719,1.0,0.1509725898504257,1.0,1.0,0.5493378639221191,1.0,-0.4886198043823242,0.271813154220581,0.2168066501617431,0.158608540892601,0.0,0.0,0.5773930549621582,25.102310180664062,25.0,3027.96337890625,-5220.93701171875,27.503847122192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,310.8558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,13325.04296875,18000.0,0.0,0.0,0.1331959813833236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5486539006233215,0.5486584901809692,-4.567323685478186e-06,0.0,0.0001199533435283,0.0,0.0,28.713916778564453,0.0,0.0,0.0,0.3695944845676422,4.0,0.0,1.0
11948880,296.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.16143798828125,0.543822705745697,0.050000000745058,0.0458571836352348,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16143798828125,0.543822705745697,0.050000000745058,0.0482898242771625,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16143798828125,0.543822705745697,0.050000000745058,0.0356667004525661,296.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.16143798828125,0.543822705745697,0.050000000745058,0.0482898242771625,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.16143798828125,0.543822705745697,0.050000000745058,0.2290661334991455,290.2598876953125,291.1499938964844,284.25,283.8772888183594,289.3109130859375,297.0606994628906,290.7807312011719,1.0,0.1509725898504257,1.0,1.0,0.5493378639221191,1.0,-0.4886198043823242,0.271813154220581,0.2168066501617431,0.158608540892601,0.0,0.0,0.5773930549621582,25.102310180664062,25.0,3027.96337890625,-5220.93701171875,27.503847122192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,310.8558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,13325.04296875,18000.0,0.0,0.0,0.1331959813833236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5486539006233215,0.5486584901809692,-4.567323685478186e-06,0.0,0.0001199533435283,0.0,0.0,28.713916778564453,0.0,0.0,0.0,0.3695944845676422,4.0,0.0,1.0
11948940,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2778625488281,0.5437918305397034,0.050000000745058,0.0458574257791042,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2778625488281,0.5437918305397034,0.050000000745058,0.0482900775969028,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2778625488281,0.5437918305397034,0.050000000745058,0.035666886717081,296.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2778625488281,0.5437918305397034,0.050000000745058,0.0482900775969028,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2778625488281,0.5437918305397034,0.050000000745058,0.2290673404932022,292.3793640136719,291.1499938964844,284.25,283.8692932128906,291.65240478515625,297.0794982910156,292.8662109375,1.0,0.1509262025356292,1.0,1.0,0.9155631065368652,1.0,-0.4886221289634704,0.205056220293045,0.2835659086704254,0.0914722755551338,0.0,0.0,0.2717762887477875,25.092937469482425,25.0,2901.466796875,-4222.33154296875,27.48590469360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,310.0834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,22387.146484375,18000.0,0.0,0.0,0.1062026619911193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131987750530243,0.3132043778896332,-5.609228537650779e-06,0.0,9.564375795889646e-05,0.0,0.0,17.04045295715332,0.0,0.0,0.0,0.3472122550010681,4.0,0.0,1.0
11949000,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2778625488281,0.5437918305397034,0.050000000745058,0.0458574257791042,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2778625488281,0.5437918305397034,0.050000000745058,0.0482900775969028,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2778625488281,0.5437918305397034,0.050000000745058,0.035666886717081,296.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2778625488281,0.5437918305397034,0.050000000745058,0.0482900775969028,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2778625488281,0.5437918305397034,0.050000000745058,0.2290673404932022,292.3793640136719,291.1499938964844,284.25,283.8692932128906,291.65240478515625,297.0794982910156,292.8662109375,1.0,0.1509262025356292,1.0,1.0,0.9155631065368652,1.0,-0.4886221289634704,0.205056220293045,0.2835659086704254,0.0914722755551338,0.0,0.0,0.2717762887477875,25.092937469482425,25.0,2901.466796875,-4222.33154296875,27.48590469360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,310.0834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,22387.146484375,18000.0,0.0,0.0,0.1062026619911193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131987750530243,0.3132043778896332,-5.609228537650779e-06,0.0,9.564375795889646e-05,0.0,0.0,17.04045295715332,0.0,0.0,0.0,0.3472122550010681,4.0,0.0,1.0
11949060,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7587585449219,0.5438357591629028,0.050000000745058,0.0458570979535579,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7587585449219,0.5438357591629028,0.050000000745058,0.0482897348701953,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7587585449219,0.5438357591629028,0.050000000745058,0.0356666333973407,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7587585449219,0.5438357591629028,0.050000000745058,0.0482897348701953,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7587585449219,0.5438357591629028,0.050000000745058,0.2290657013654709,293.8074035644531,291.1499938964844,284.25,283.8607788085937,291.7158203125,297.1103820800781,293.983154296875,1.0,0.1508893519639969,1.0,1.0,0.9059735536575316,1.0,-0.4886186122894287,0.2052431851625442,0.2833754122257232,0.0908318608999252,0.0,0.0,0.0,25.075807571411133,25.0,1481.258056640625,-2509.537109375,27.47140312194824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091979980469,306.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,22060.15234375,18000.0,0.0,0.0,0.0599535070359706,0.0,0.0,0.0,0.0,1.0,0.0025691939517855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761971026659011,0.0906595215201377,-0.014462417922914,0.0,5.399279689299874e-05,0.0,0.0,4.202699661254883,0.0,0.0,0.0,0.305860698223114,4.0,0.0,1.0
11949120,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7587585449219,0.5438357591629028,0.050000000745058,0.0458570979535579,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7587585449219,0.5438357591629028,0.050000000745058,0.0482897348701953,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7587585449219,0.5438357591629028,0.050000000745058,0.0356666333973407,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7587585449219,0.5438357591629028,0.050000000745058,0.0482897348701953,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7587585449219,0.5438357591629028,0.050000000745058,0.2290657013654709,293.8074035644531,291.1499938964844,284.25,283.8607788085937,291.7158203125,297.1103820800781,293.983154296875,1.0,0.1508893519639969,1.0,1.0,0.9059735536575316,1.0,-0.4886186122894287,0.2052431851625442,0.2833754122257232,0.0908318608999252,0.0,0.0,0.0,25.075807571411133,25.0,1481.258056640625,-2509.537109375,27.47140312194824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091979980469,306.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,22060.15234375,18000.0,0.0,0.0,0.0599535070359706,0.0,0.0,0.0,0.0,1.0,0.0025691939517855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761971026659011,0.0906595215201377,-0.014462417922914,0.0,5.399279689299874e-05,0.0,0.0,4.202699661254883,0.0,0.0,0.0,0.305860698223114,4.0,0.0,1.0
11949180,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9692687988281,0.5438570976257324,0.050000000745058,0.0458569452166557,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9692687988281,0.5438570976257324,0.050000000745058,0.0482895709574222,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9692687988281,0.5438570976257324,0.050000000745058,0.0356665104627609,296.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9692687988281,0.5438570976257324,0.050000000745058,0.0482895709574222,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9692687988281,0.5438570976257324,0.050000000745058,0.2290649265050888,293.9482116699219,291.1499938964844,284.25,283.8517761230469,291.7179870605469,297.1410217285156,293.763671875,1.0,0.1508593410253524,1.0,1.0,0.896384060382843,1.0,-0.4886168837547302,0.2058382630348205,0.2827786207199096,0.0904453173279762,0.0,0.0,0.0,25.061744689941406,25.0,-394.1560668945313,-0.0,27.45966529846192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,303.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,19864.03515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0113112665712833,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3976079571875744e-05,0.0686684846878051,-0.0686545073986053,0.0,0.0,0.0,0.0,2.811225414276123,0.0,0.0,0.0,0.2868985533714294,4.0,0.0,1.0
11949240,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9692687988281,0.5438570976257324,0.050000000745058,0.0458569452166557,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9692687988281,0.5438570976257324,0.050000000745058,0.0482895709574222,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9692687988281,0.5438570976257324,0.050000000745058,0.0356665104627609,296.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9692687988281,0.5438570976257324,0.050000000745058,0.0482895709574222,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9692687988281,0.5438570976257324,0.050000000745058,0.2290649265050888,293.9482116699219,291.1499938964844,284.25,283.8517761230469,291.7179870605469,297.1410217285156,293.763671875,1.0,0.1508593410253524,1.0,1.0,0.896384060382843,1.0,-0.4886168837547302,0.2058382630348205,0.2827786207199096,0.0904453173279762,0.0,0.0,0.0,25.061744689941406,25.0,-394.1560668945313,-0.0,27.45966529846192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,303.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,19864.03515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0113112665712833,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3976079571875744e-05,0.0686684846878051,-0.0686545073986053,0.0,0.0,0.0,0.0,2.811225414276123,0.0,0.0,0.0,0.2868985533714294,4.0,0.0,1.0
11949300,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6426086425781,0.543860137462616,0.050000000745058,0.0458569228649139,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6426086425781,0.543860137462616,0.050000000745058,0.0482895486056804,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6426086425781,0.543860137462616,0.050000000745058,0.0356664955615997,296.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6426086425781,0.543860137462616,0.050000000745058,0.0482895486056804,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6426086425781,0.543860137462616,0.050000000745058,0.2290648221969604,293.6123046875,291.1499938964844,284.25,283.8471374511719,291.7160339355469,297.1524353027344,293.4871826171875,1.0,0.1508465111255645,1.0,1.0,0.8915892839431763,1.0,-0.4886166453361511,0.2061613351106643,0.2824553251266479,0.0902228355407714,0.0,0.0,0.0,25.05569839477539,25.0,-565.4574584960938,-0.0,27.454668045043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,303.0067443847656,278.1499938964844,0.0,18000.0,313.1499938964844,19173.4765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0138527899980545,0.0,-0.0,-0.0,0.0,0.0,0.0,8.336190148838796e-06,0.0723946094512939,-0.0723862722516059,0.0,0.0,0.0,0.0,2.862555265426636,0.0,0.0,0.0,0.2826094627380371,4.0,0.0,1.0
11949360,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.42999267578125,0.5438750386238098,0.050000000745058,0.0458568148314952,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.42999267578125,0.5438750386238098,0.050000000745058,0.0482894331216812,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.42999267578125,0.5438750386238098,0.050000000745058,0.0356664098799228,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.42999267578125,0.5438750386238098,0.050000000745058,0.0482894331216812,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.42999267578125,0.5438750386238098,0.050000000745058,0.2290642708539962,293.4122009277344,291.1499938964844,284.25,283.8423767089844,291.5119934082031,297.1610412597656,293.3378295898437,1.0,0.1508355587720871,1.0,1.0,0.71327143907547,1.0,-0.4886154234409332,0.2179351150989532,0.27068030834198,0.1013632491230964,0.0,0.0,0.0,25.04839324951172,25.0,-594.6508178710938,-0.0,27.45029258728028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,303.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18757.89453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0165378954261541,0.0,-0.0,-0.0,0.0,0.0,0.0,8.0471736509935e-06,0.0728126317262649,-0.0728045850992202,0.0,0.0,0.0,0.0,2.817202568054199,0.0,0.0,0.0,0.2798083126544952,4.0,0.0,1.0
11949420,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0273742675781,0.5440921783447266,0.050000000745058,0.0458551831543445,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0273742675781,0.5440921783447266,0.050000000745058,0.0482877157628536,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0273742675781,0.5440921783447266,0.050000000745058,0.0356651432812213,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0273742675781,0.5440921783447266,0.050000000745058,0.0482877157628536,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0273742675781,0.5440921783447266,0.050000000745058,0.2290561348199844,292.9980163574219,291.1499938964844,284.25,283.8326110839844,287.8780517578125,297.1727600097656,292.7890319824219,1.0,0.1508275717496872,1.0,1.0,0.356635719537735,1.0,-0.4885978698730469,0.3778757154941559,0.1107221618294715,0.2592913806438446,0.0,0.0,0.0,25.01351547241211,25.0,-1246.201171875,-0.0,27.4457950592041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,303.0072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18315.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0218565538525581,0.0,-0.0,-0.0,0.0,0.0,0.0,7.854673640395049e-06,0.0734619572758674,-0.0734540969133377,0.0,0.0,0.0,0.0,2.7759854793548584,0.0,0.0,0.0,0.2768217921257019,4.0,0.0,1.0
11949480,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0273742675781,0.5440921783447266,0.050000000745058,0.0458551831543445,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0273742675781,0.5440921783447266,0.050000000745058,0.0482877157628536,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0273742675781,0.5440921783447266,0.050000000745058,0.0356651432812213,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0273742675781,0.5440921783447266,0.050000000745058,0.0482877157628536,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0273742675781,0.5440921783447266,0.050000000745058,0.2290561348199844,292.9980163574219,291.1499938964844,284.25,283.8326110839844,287.8780517578125,297.1727600097656,292.7890319824219,1.0,0.1508275717496872,1.0,1.0,0.356635719537735,1.0,-0.4885978698730469,0.3778757154941559,0.1107221618294715,0.2592913806438446,0.0,0.0,0.0,25.01351547241211,25.0,-1246.201171875,-0.0,27.4457950592041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,303.0072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18315.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0218565538525581,0.0,-0.0,-0.0,0.0,0.0,0.0,7.854673640395049e-06,0.0734619572758674,-0.0734540969133377,0.0,0.0,0.0,0.0,2.7759854793548584,0.0,0.0,0.0,0.2768217921257019,4.0,0.0,1.0
11949540,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.72430419921875,0.5442104935646057,0.050000000745058,0.0458542928099632,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.72430419921875,0.5442104935646057,0.050000000745058,0.0482867807149887,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72430419921875,0.5442104935646057,0.050000000745058,0.0356644503772258,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72430419921875,0.5442104935646057,0.050000000745058,0.0482867807149887,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72430419921875,0.5442104935646057,0.050000000745058,0.2290516942739486,291.6429443359375,291.1499938964844,284.25,283.8225402832031,284.3026428222656,297.174560546875,291.2062683105469,1.0,0.150833249092102,1.0,1.0,0.0,1.0,-0.4885886609554291,0.4885872304439544,1.4371416909852996e-06,0.3680662214756012,0.0,0.0,0.0,24.992197036743164,25.0,-2260.8037109375,-0.0,27.447498321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,303.0075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18126.5703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.026950467377901,0.0,-0.0,-0.0,0.0,0.0,0.0,7.773514880682342e-06,0.0745521932840347,-0.0745444223284721,0.0,0.0,0.0,0.0,2.788661003112793,0.0,0.0,0.0,0.2756139636039734,4.0,0.0,1.0
11949600,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.72430419921875,0.5442104935646057,0.050000000745058,0.0458542928099632,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.72430419921875,0.5442104935646057,0.050000000745058,0.0482867807149887,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72430419921875,0.5442104935646057,0.050000000745058,0.0356644503772258,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72430419921875,0.5442104935646057,0.050000000745058,0.0482867807149887,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72430419921875,0.5442104935646057,0.050000000745058,0.2290516942739486,291.6429443359375,291.1499938964844,284.25,283.8225402832031,284.3026428222656,297.174560546875,291.2062683105469,1.0,0.150833249092102,1.0,1.0,0.0,1.0,-0.4885886609554291,0.4885872304439544,1.4371416909852996e-06,0.3680662214756012,0.0,0.0,0.0,24.992197036743164,25.0,-2260.8037109375,-0.0,27.447498321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,303.0075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18126.5703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.026950467377901,0.0,-0.0,-0.0,0.0,0.0,0.0,7.773514880682342e-06,0.0745521932840347,-0.0745444223284721,0.0,0.0,0.0,0.0,2.788661003112793,0.0,0.0,0.0,0.2756139636039734,4.0,0.0,1.0
11949660,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535339355469,0.544130265712738,0.050000000745058,0.0458549000322818,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535339355469,0.544130265712738,0.050000000745058,0.0482874177396297,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535339355469,0.544130265712738,0.050000000745058,0.0356649234890937,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535339355469,0.544130265712738,0.050000000745058,0.0482874177396297,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535339355469,0.544130265712738,0.050000000745058,0.229054719209671,290.0854187011719,291.1499938964844,284.25,283.8122253417969,284.2500305175781,297.16217041015625,289.7619934082031,1.0,0.1508364379405975,1.0,1.0,0.0,1.0,-0.4885950684547424,0.4885947108268738,3.5613314253168937e-07,0.3665964305400848,0.0,0.0,0.0,24.9934310913086,25.0,-2029.0767822265625,-0.0,27.449058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,303.0078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18045.150390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0317906253039836,0.0,-0.0,-0.0,0.0,0.0,0.0,7.738598469586577e-06,0.0758062824606895,-0.0757985413074493,0.0,0.0,0.0,0.0,2.8233911991119385,0.0,0.0,0.0,0.2751717567443847,4.0,0.0,1.0
11949720,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535339355469,0.544130265712738,0.050000000745058,0.0458549000322818,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535339355469,0.544130265712738,0.050000000745058,0.0482874177396297,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535339355469,0.544130265712738,0.050000000745058,0.0356649234890937,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535339355469,0.544130265712738,0.050000000745058,0.0482874177396297,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535339355469,0.544130265712738,0.050000000745058,0.229054719209671,290.0854187011719,291.1499938964844,284.25,283.8122253417969,284.2500305175781,297.16217041015625,289.7619934082031,1.0,0.1508364379405975,1.0,1.0,0.0,1.0,-0.4885950684547424,0.4885947108268738,3.5613314253168937e-07,0.3665964305400848,0.0,0.0,0.0,24.9934310913086,25.0,-2029.0767822265625,-0.0,27.449058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,303.0078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18045.150390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0317906253039836,0.0,-0.0,-0.0,0.0,0.0,0.0,7.738598469586577e-06,0.0758062824606895,-0.0757985413074493,0.0,0.0,0.0,0.0,2.8233911991119385,0.0,0.0,0.0,0.2751717567443847,4.0,0.0,1.0
11949780,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9729919433594,0.5440477728843689,0.050000000745058,0.045855525881052,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9729919433594,0.5440477728843689,0.050000000745058,0.0482880771160125,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9729919433594,0.5440477728843689,0.050000000745058,0.0356654077768325,296.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9729919433594,0.5440477728843689,0.050000000745058,0.0482880771160125,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9729919433594,0.5440477728843689,0.050000000745058,0.2290578484535217,288.9195556640625,291.1499938964844,284.25,283.8016967773437,284.25,297.14117431640625,288.6562805175781,1.0,0.1508391499519348,1.0,1.0,0.0,1.0,-0.4886016547679901,0.4886012971401214,3.5543425269679574e-07,0.3650528788566589,0.0,0.0,0.0,24.994430541992188,25.0,-1640.924072265625,-0.0,27.450437545776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,303.00811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.193359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0363703668117523,0.0,-0.0,-0.0,0.0,0.0,0.0,7.723607268417254e-06,0.0771017298102378,-0.0770940110087394,0.0,0.0,0.0,0.0,2.866619348526001,0.0,0.0,0.0,0.2750585675239563,4.0,0.0,1.0
11949840,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9729919433594,0.5440477728843689,0.050000000745058,0.045855525881052,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9729919433594,0.5440477728843689,0.050000000745058,0.0482880771160125,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9729919433594,0.5440477728843689,0.050000000745058,0.0356654077768325,296.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9729919433594,0.5440477728843689,0.050000000745058,0.0482880771160125,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9729919433594,0.5440477728843689,0.050000000745058,0.2290578484535217,288.9195556640625,291.1499938964844,284.25,283.8016967773437,284.25,297.14117431640625,288.6562805175781,1.0,0.1508391499519348,1.0,1.0,0.0,1.0,-0.4886016547679901,0.4886012971401214,3.5543425269679574e-07,0.3650528788566589,0.0,0.0,0.0,24.994430541992188,25.0,-1640.924072265625,-0.0,27.450437545776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,303.00811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.193359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0363703668117523,0.0,-0.0,-0.0,0.0,0.0,0.0,7.723607268417254e-06,0.0771017298102378,-0.0770940110087394,0.0,0.0,0.0,0.0,2.866619348526001,0.0,0.0,0.0,0.2750585675239563,4.0,0.0,1.0
11949900,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4628295898437,0.5440059900283813,0.050000000745058,0.0458558425307273,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4628295898437,0.5440059900283813,0.050000000745058,0.0482884123921394,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4628295898437,0.5440059900283813,0.050000000745058,0.0356656573712825,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4628295898437,0.5440059900283813,0.050000000745058,0.0482884123921394,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4628295898437,0.5440059900283813,0.050000000745058,0.2290594279766082,288.4139709472656,291.1499938964844,284.25,283.79638671875,284.25,297.1290588378906,288.1733093261719,1.0,0.1508403420448303,1.0,1.0,0.0,1.0,-0.4886049926280975,0.4886046350002289,3.5507633810993866e-07,0.3642616271972656,0.0,0.0,0.0,24.994857788085938,25.0,-1465.8406982421875,-0.0,27.45107078552246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,303.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0385634042322635,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71974737290293e-06,0.0777465477585792,-0.0777388289570808,0.0,0.0,0.0,0.0,2.8894147872924805,0.0,0.0,0.0,0.2750611007213592,4.0,0.0,1.0
11949960,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9972839355469,0.5439206957817078,0.050000000745058,0.045856487005949,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9972839355469,0.5439206957817078,0.050000000745058,0.0482890903949737,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9972839355469,0.5439206957817078,0.050000000745058,0.0356661565601825,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9972839355469,0.5439206957817078,0.050000000745058,0.0482890903949737,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9972839355469,0.5439206957817078,0.050000000745058,0.2290626466274261,287.9527587890625,291.1499938964844,284.25,283.791015625,284.5989685058594,297.11639404296875,287.7357177734375,1.0,0.1508399695158004,1.0,1.0,0.1770710796117782,1.0,-0.4886119067668915,0.4639177024364471,0.0246941857039928,0.3389087319374084,0.0,0.0,0.0596653074026107,25.000289916992188,25.0,-1232.554443359375,-2465.46337890625,27.45145797729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,302.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17423.48046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0373721309006214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0334821827709674,0.1099717170000076,-0.0764895379543304,0.0,0.0,0.0,0.0,4.016427993774414,0.0,0.0,0.0,0.2767980396747589,4.0,0.0,1.0
11950020,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4072570800781,0.543566882610321,0.050000000745058,0.0458591654896736,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4072570800781,0.543566882610321,0.050000000745058,0.0482919104397296,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4072570800781,0.543566882610321,0.050000000745058,0.0356682389974594,296.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4072570800781,0.543566882610321,0.050000000745058,0.0482919104397296,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4072570800781,0.543566882610321,0.050000000745058,0.2290760278701782,288.48876953125,291.1499938964844,284.25,283.7802734375,289.0052795410156,297.0939636230469,289.0222473144531,1.0,0.1508257389068603,1.0,1.0,0.5312132835388184,1.0,-0.4886403381824493,0.2839551270008087,0.2046852260828018,0.1582350879907608,0.0,0.0,0.4174549579620361,25.030498504638672,25.0,2152.603515625,-4351.52783203125,27.44780921936035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419616699219,308.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,15682.865234375,18000.0,0.0,0.0,0.1129101291298866,0.0,0.0,0.0,0.0,1.0,0.0010168518638238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605641186237335,0.2624845504760742,-0.0019204030977562,0.0,0.0001016843525576,0.0,0.0,10.06191062927246,0.0,0.0,0.0,0.2955330312252044,4.0,0.0,1.0
11950080,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4072570800781,0.543566882610321,0.050000000745058,0.0458591654896736,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4072570800781,0.543566882610321,0.050000000745058,0.0482919104397296,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4072570800781,0.543566882610321,0.050000000745058,0.0356682389974594,296.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4072570800781,0.543566882610321,0.050000000745058,0.0482919104397296,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4072570800781,0.543566882610321,0.050000000745058,0.2290760278701782,288.48876953125,291.1499938964844,284.25,283.7802734375,289.0052795410156,297.0939636230469,289.0222473144531,1.0,0.1508257389068603,1.0,1.0,0.5312132835388184,1.0,-0.4886403381824493,0.2839551270008087,0.2046852260828018,0.1582350879907608,0.0,0.0,0.4174549579620361,25.030498504638672,25.0,2152.603515625,-4351.52783203125,27.44780921936035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419616699219,308.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,15682.865234375,18000.0,0.0,0.0,0.1129101291298866,0.0,0.0,0.0,0.0,1.0,0.0010168518638238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605641186237335,0.2624845504760742,-0.0019204030977562,0.0,0.0001016843525576,0.0,0.0,10.06191062927246,0.0,0.0,0.0,0.2955330312252044,4.0,0.0,1.0
11950140,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.687255859375,0.543416440486908,0.050000000745058,0.0458603128790855,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.687255859375,0.543416440486908,0.050000000745058,0.0482931174337863,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.687255859375,0.543416440486908,0.050000000745058,0.035669133067131,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.687255859375,0.543416440486908,0.050000000745058,0.0482931174337863,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.687255859375,0.543416440486908,0.050000000745058,0.2290817499160766,290.7995300292969,291.1499938964844,284.25,283.7694702148437,291.5146179199219,297.0926818847656,291.33807373046875,1.0,0.1508073210716247,1.0,1.0,0.8853554129600525,1.0,-0.4886522591114044,0.2102587521076202,0.2783935070037842,0.0832658857107162,0.0,0.0,0.3116554915904999,25.03521728515625,25.0,3014.175537109375,-4044.0595703125,27.44123268127441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,309.5935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17451.560546875,18000.0,0.0,0.0,0.1033258959650993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682122886180877,0.2682166695594787,-4.3716249820136e-06,0.0,9.305300773121417e-05,0.0,0.0,11.329126358032228,0.0,0.0,0.0,0.3079456388950348,4.0,0.0,1.0
