time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950200,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.687255859375,0.543416440486908,0.050000000745058,0.0458603128790855,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.687255859375,0.543416440486908,0.050000000745058,0.0482931174337863,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.687255859375,0.543416440486908,0.050000000745058,0.035669133067131,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.687255859375,0.543416440486908,0.050000000745058,0.0482931174337863,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.687255859375,0.543416440486908,0.050000000745058,0.2290817499160766,290.7995300292969,291.1499938964844,284.25,283.7694702148437,291.5146179199219,297.0926818847656,291.33807373046875,1.0,0.1508073210716247,1.0,1.0,0.8853554129600525,1.0,-0.4886522591114044,0.2102587521076202,0.2783935070037842,0.0832658857107162,0.0,0.0,0.3116554915904999,25.03521728515625,25.0,3014.175537109375,-4044.0595703125,27.44123268127441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,309.5935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17451.560546875,18000.0,0.0,0.0,0.1033258959650993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682122886180877,0.2682166695594787,-4.3716249820136e-06,0.0,9.305300773121417e-05,0.0,0.0,11.329126358032228,0.0,0.0,0.0,0.3079456388950348,4.0,0.0,1.0
11950260,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.43316650390625,0.5433719158172607,0.050000000745058,0.045860655605793,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.43316650390625,0.5433719158172607,0.050000000745058,0.0482934787869453,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.43316650390625,0.5433719158172607,0.050000000745058,0.0356693975627422,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.43316650390625,0.5433719158172607,0.050000000745058,0.0482934787869453,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.43316650390625,0.5433719158172607,0.050000000745058,0.2290834784507751,292.49951171875,291.1499938964844,284.25,283.7586669921875,291.57440185546875,297.1112060546875,292.7809753417969,1.0,0.1507934629917144,1.0,1.0,0.8759214878082275,1.0,-0.4886558353900909,0.210675299167633,0.2779805362224579,0.0820962190628051,0.0,0.0,0.0070452895015478,25.028505325317383,25.0,2051.88330078125,-2781.956787109375,27.436016082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,307.1565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,19792.5234375,18000.0,0.0,0.0,0.0705269649624824,0.0,0.0,0.0,0.0,1.0,0.0007682579453103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001101732254028,0.1014224365353584,-0.0013122580712661,0.0,6.351502088364214e-05,0.0,0.0,4.265164852142334,0.0,0.0,0.0,0.2931541204452514,4.0,0.0,1.0
11950320,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.43316650390625,0.5433719158172607,0.050000000745058,0.045860655605793,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.43316650390625,0.5433719158172607,0.050000000745058,0.0482934787869453,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.43316650390625,0.5433719158172607,0.050000000745058,0.0356693975627422,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.43316650390625,0.5433719158172607,0.050000000745058,0.0482934787869453,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.43316650390625,0.5433719158172607,0.050000000745058,0.2290834784507751,292.49951171875,291.1499938964844,284.25,283.7586669921875,291.57440185546875,297.1112060546875,292.7809753417969,1.0,0.1507934629917144,1.0,1.0,0.8759214878082275,1.0,-0.4886558353900909,0.210675299167633,0.2779805362224579,0.0820962190628051,0.0,0.0,0.0070452895015478,25.028505325317383,25.0,2051.88330078125,-2781.956787109375,27.436016082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,307.1565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,19792.5234375,18000.0,0.0,0.0,0.0705269649624824,0.0,0.0,0.0,0.0,1.0,0.0007682579453103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001101732254028,0.1014224365353584,-0.0013122580712661,0.0,6.351502088364214e-05,0.0,0.0,4.265164852142334,0.0,0.0,0.0,0.2931541204452514,4.0,0.0,1.0
11950380,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2211608886719,0.54332435131073,0.050000000745058,0.0458610206842422,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2211608886719,0.54332435131073,0.050000000745058,0.0482938662171363,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2211608886719,0.54332435131073,0.050000000745058,0.0356696844100952,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2211608886719,0.54332435131073,0.050000000745058,0.0482938662171363,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2211608886719,0.54332435131073,0.050000000745058,0.2290852963924408,293.2420959472656,291.1499938964844,284.25,283.7479553222656,291.56695556640625,297.1365966796875,293.2463684082031,1.0,0.1507822871208191,1.0,1.0,0.8664875626564026,1.0,-0.4886596500873565,0.2115106135606765,0.2771490514278412,0.0813940539956092,0.0,0.0,0.0,25.02298355102539,25.0,346.7737731933594,-0.0,27.43187141418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18768310546875,302.7065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,19202.728515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0095856208354234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002199389709858,0.0618452876806259,-0.061625350266695,0.0,0.0,0.0,0.0,2.446321487426758,0.0,0.0,0.0,0.2817938327789306,4.0,0.0,1.0
11950440,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2211608886719,0.54332435131073,0.050000000745058,0.0458610206842422,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2211608886719,0.54332435131073,0.050000000745058,0.0482938662171363,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2211608886719,0.54332435131073,0.050000000745058,0.0356696844100952,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2211608886719,0.54332435131073,0.050000000745058,0.0482938662171363,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2211608886719,0.54332435131073,0.050000000745058,0.2290852963924408,293.2420959472656,291.1499938964844,284.25,283.7479553222656,291.56695556640625,297.1365966796875,293.2463684082031,1.0,0.1507822871208191,1.0,1.0,0.8664875626564026,1.0,-0.4886596500873565,0.2115106135606765,0.2771490514278412,0.0813940539956092,0.0,0.0,0.0,25.02298355102539,25.0,346.7737731933594,-0.0,27.43187141418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18768310546875,302.7065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,19202.728515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0095856208354234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002199389709858,0.0618452876806259,-0.061625350266695,0.0,0.0,0.0,0.0,2.446321487426758,0.0,0.0,0.0,0.2817938327789306,4.0,0.0,1.0
11950500,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0961303710937,0.5432999134063721,0.050000000745058,0.0458612106740474,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0961303710937,0.5432999134063721,0.050000000745058,0.0482940636575222,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0961303710937,0.5432999134063721,0.050000000745058,0.0356698296964168,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0961303710937,0.5432999134063721,0.050000000745058,0.0482940636575222,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0961303710937,0.5432999134063721,0.050000000745058,0.229086235165596,293.0736083984375,291.1499938964844,284.25,283.7426452636719,291.5624389648437,297.1482238769531,292.9174194335937,1.0,0.1507775634527206,1.0,1.0,0.8617705702781677,1.0,-0.4886616170406341,0.2119303047657013,0.2767313122749328,0.0810700207948684,0.0,0.0,0.0,25.02061462402344,25.0,-261.1478576660156,-0.0,27.430131912231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,302.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18722.654296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0122821992263197,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011301083053695e-05,0.0690423771739006,-0.0690322592854499,0.0,0.0,0.0,0.0,2.665111541748047,0.0,0.0,0.0,0.2792061865329742,4.0,0.0,1.0
11950560,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8397521972656,0.5432790517807007,0.050000000745058,0.0458613708615303,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8397521972656,0.5432790517807007,0.050000000745058,0.0482942312955856,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8397521972656,0.5432790517807007,0.050000000745058,0.035669956356287,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8397521972656,0.5432790517807007,0.050000000745058,0.0482942312955856,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8397521972656,0.5432790517807007,0.050000000745058,0.2290870398283004,292.8178100585937,291.1499938964844,284.25,283.7373962402344,291.50592041015625,297.1572570800781,292.736083984375,1.0,0.1507734656333923,1.0,1.0,0.8029751181602478,1.0,-0.4886632859706878,0.2149771749973297,0.2736861109733581,0.0833802595734596,0.0,0.0,0.0,25.0180606842041,25.0,-382.3422546386719,-0.0,27.428613662719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,302.7161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18449.529296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0149347903206944,0.0,-0.0,-0.0,0.0,0.0,0.0,7.96480799181154e-06,0.0717588141560554,-0.0717508494853973,0.0,0.0,0.0,0.0,2.730706691741944,0.0,0.0,0.0,0.2775791883468628,4.0,0.0,1.0
11950620,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5985717773437,0.5432469248771667,0.050000000745058,0.0458616204559803,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5985717773437,0.5432469248771667,0.050000000745058,0.0482944957911968,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5985717773437,0.5432469248771667,0.050000000745058,0.0356701500713825,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5985717773437,0.5432469248771667,0.050000000745058,0.0482944957911968,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5985717773437,0.5432469248771667,0.050000000745058,0.2290882915258407,292.5887451171875,291.1499938964844,284.25,283.7269897460937,291.1986389160156,297.16973876953125,292.53594970703125,1.0,0.1507672816514969,1.0,1.0,0.6853841543197632,1.0,-0.4886658787727356,0.2281675785779953,0.2604982852935791,0.0951306000351905,0.0,0.0,0.0,25.012592315673828,25.0,-436.513916015625,-0.0,27.426307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,302.71649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0203855987638235,0.0,-0.0,-0.0,0.0,0.0,0.0,7.798014848958701e-06,0.0727764368057251,-0.0727686360478401,0.0,0.0,0.0,0.0,2.730120897293091,0.0,0.0,0.0,0.2758331596851349,4.0,0.0,1.0
11950680,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5985717773437,0.5432469248771667,0.050000000745058,0.0458616204559803,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5985717773437,0.5432469248771667,0.050000000745058,0.0482944957911968,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5985717773437,0.5432469248771667,0.050000000745058,0.0356701500713825,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5985717773437,0.5432469248771667,0.050000000745058,0.0482944957911968,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5985717773437,0.5432469248771667,0.050000000745058,0.2290882915258407,292.5887451171875,291.1499938964844,284.25,283.7269897460937,291.1986389160156,297.16973876953125,292.53594970703125,1.0,0.1507672816514969,1.0,1.0,0.6853841543197632,1.0,-0.4886658787727356,0.2281675785779953,0.2604982852935791,0.0951306000351905,0.0,0.0,0.0,25.012592315673828,25.0,-436.513916015625,-0.0,27.426307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,302.71649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0203855987638235,0.0,-0.0,-0.0,0.0,0.0,0.0,7.798014848958701e-06,0.0727764368057251,-0.0727686360478401,0.0,0.0,0.0,0.0,2.730120897293091,0.0,0.0,0.0,0.2758331596851349,4.0,0.0,1.0
11950740,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3418884277344,0.5432431697845459,0.050000000745058,0.0458616539835929,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3418884277344,0.5432431697845459,0.050000000745058,0.0482945293188095,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3418884277344,0.5432431697845459,0.050000000745058,0.0356701724231243,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3418884277344,0.5432431697845459,0.050000000745058,0.0482945293188095,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3418884277344,0.5432431697845459,0.050000000745058,0.2290884554386139,292.3266906738281,291.1499938964844,284.25,283.716796875,290.395751953125,297.1772766113281,292.2383728027344,1.0,0.1507647186517715,1.0,1.0,0.5677931904792786,1.0,-0.4886661469936371,0.2617029845714569,0.2269631624221801,0.1272283494472503,0.0,0.0,0.0,25.00498580932617,25.0,-564.9691772460938,-0.0,27.42523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,302.716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0255804825574159,0.0,-0.0,-0.0,0.0,0.0,0.0,7.748986718070228e-06,0.0740366578102111,-0.0740289017558097,0.0,0.0,0.0,0.0,2.7605090141296387,0.0,0.0,0.0,0.2751622796058655,4.0,0.0,1.0
11950800,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3418884277344,0.5432431697845459,0.050000000745058,0.0458616539835929,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3418884277344,0.5432431697845459,0.050000000745058,0.0482945293188095,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3418884277344,0.5432431697845459,0.050000000745058,0.0356701724231243,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3418884277344,0.5432431697845459,0.050000000745058,0.0482945293188095,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3418884277344,0.5432431697845459,0.050000000745058,0.2290884554386139,292.3266906738281,291.1499938964844,284.25,283.716796875,290.395751953125,297.1772766113281,292.2383728027344,1.0,0.1507647186517715,1.0,1.0,0.5677931904792786,1.0,-0.4886661469936371,0.2617029845714569,0.2269631624221801,0.1272283494472503,0.0,0.0,0.0,25.00498580932617,25.0,-564.9691772460938,-0.0,27.42523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,302.716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0255804825574159,0.0,-0.0,-0.0,0.0,0.0,0.0,7.748986718070228e-06,0.0740366578102111,-0.0740289017558097,0.0,0.0,0.0,0.0,2.7605090141296387,0.0,0.0,0.0,0.2751622796058655,4.0,0.0,1.0
11950860,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8377990722656,0.5433822274208069,0.050000000745058,0.0458605997264385,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8377990722656,0.5433822274208069,0.050000000745058,0.0482934191823005,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8377990722656,0.5433822274208069,0.050000000745058,0.0356693565845489,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8377990722656,0.5433822274208069,0.050000000745058,0.0482934191823005,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8377990722656,0.5433822274208069,0.050000000745058,0.2290831953287124,291.8025817871094,291.1499938964844,284.25,283.7069396972656,287.2270812988281,297.17999267578125,291.5762939453125,1.0,0.1507728546857834,1.0,1.0,0.3406759202480316,1.0,-0.4886548519134521,0.392356812953949,0.0962980464100837,0.2560747563838959,0.0,0.0,0.0,24.98271369934082,25.0,-1195.4669189453125,-0.0,27.427453994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,302.71710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.2578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0305061154067516,0.0,-0.0,-0.0,0.0,0.0,0.0,7.727922820777167e-06,0.0753742977976799,-0.0753665715456008,0.0,0.0,0.0,0.0,2.803293466567993,0.0,0.0,0.0,0.2749537825584411,4.0,0.0,1.0
11950920,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8377990722656,0.5433822274208069,0.050000000745058,0.0458605997264385,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8377990722656,0.5433822274208069,0.050000000745058,0.0482934191823005,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8377990722656,0.5433822274208069,0.050000000745058,0.0356693565845489,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8377990722656,0.5433822274208069,0.050000000745058,0.0482934191823005,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8377990722656,0.5433822274208069,0.050000000745058,0.2290831953287124,291.8025817871094,291.1499938964844,284.25,283.7069396972656,287.2270812988281,297.17999267578125,291.5762939453125,1.0,0.1507728546857834,1.0,1.0,0.3406759202480316,1.0,-0.4886548519134521,0.392356812953949,0.0962980464100837,0.2560747563838959,0.0,0.0,0.0,24.98271369934082,25.0,-1195.4669189453125,-0.0,27.427453994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,302.71710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.2578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0305061154067516,0.0,-0.0,-0.0,0.0,0.0,0.0,7.727922820777167e-06,0.0753742977976799,-0.0753665715456008,0.0,0.0,0.0,0.0,2.803293466567993,0.0,0.0,0.0,0.2749537825584411,4.0,0.0,1.0
11950980,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.543454647064209,0.050000000745058,0.0458600521087646,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.543454647064209,0.050000000745058,0.0482928417623043,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.543454647064209,0.050000000745058,0.0356689281761646,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.543454647064209,0.050000000745058,0.0482928417623043,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.543454647064209,0.050000000745058,0.2290804535150528,290.6268615722656,291.1499938964844,284.25,283.6973876953125,284.70904541015625,297.1747436523437,290.28497314453125,1.0,0.1507878452539444,1.0,1.0,0.1135586351156234,1.0,-0.4886491298675537,0.4804773032665252,0.0081718396395444,0.3426873981952667,0.0,0.0,0.0,24.970348358154297,25.0,-1814.553466796875,-0.0,27.432817459106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,302.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0351627618074417,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718932465650141e-06,0.0767151564359664,-0.076707437634468,0.0,0.0,0.0,0.0,2.850382089614868,0.0,0.0,0.0,0.274942934513092,4.0,0.0,1.0
11951040,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.543454647064209,0.050000000745058,0.0458600521087646,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.543454647064209,0.050000000745058,0.0482928417623043,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.543454647064209,0.050000000745058,0.0356689281761646,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.543454647064209,0.050000000745058,0.0482928417623043,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.543454647064209,0.050000000745058,0.2290804535150528,290.6268615722656,291.1499938964844,284.25,283.6973876953125,284.70904541015625,297.1747436523437,290.28497314453125,1.0,0.1507878452539444,1.0,1.0,0.1135586351156234,1.0,-0.4886491298675537,0.4804773032665252,0.0081718396395444,0.3426873981952667,0.0,0.0,0.0,24.970348358154297,25.0,-1814.553466796875,-0.0,27.432817459106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,302.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0351627618074417,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718932465650141e-06,0.0767151564359664,-0.076707437634468,0.0,0.0,0.0,0.0,2.850382089614868,0.0,0.0,0.0,0.274942934513092,4.0,0.0,1.0
11951100,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0168151855469,0.5434305667877197,0.050000000745058,0.0458602346479892,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0168151855469,0.5434305667877197,0.050000000745058,0.0482930354773998,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0168151855469,0.5434305667877197,0.050000000745058,0.0356690697371959,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0168151855469,0.5434305667877197,0.050000000745058,0.0482930354773998,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0168151855469,0.5434305667877197,0.050000000745058,0.2290813624858856,289.95068359375,291.1499938964844,284.25,283.6927795410156,284.26055908203125,297.1681823730469,289.615234375,1.0,0.1507947146892547,1.0,1.0,0.0,1.0,-0.4886510968208313,0.4886502623558044,8.561243021176779e-07,0.3503366708755493,0.0,0.0,0.0,24.971683502197266,25.0,-1872.340576171875,-0.0,27.435657501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,302.7175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0373920947313308,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716642357991077e-06,0.0773755833506584,-0.07736786454916,0.0,0.0,0.0,0.0,2.874333143234253,0.0,0.0,0.0,0.2749726474285126,4.0,0.0,1.0
11951160,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3741149902344,0.5433952212333679,0.050000000745058,0.0458605028688907,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3741149902344,0.5433952212333679,0.050000000745058,0.0482933185994625,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3741149902344,0.5433952212333679,0.050000000745058,0.0356692783534526,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3741149902344,0.5433952212333679,0.050000000745058,0.0482933185994625,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3741149902344,0.5433952212333679,0.050000000745058,0.229082703590393,289.31304931640625,291.1499938964844,284.25,283.6882629394531,284.250244140625,297.15936279296875,289.0195007324219,1.0,0.1508006453514099,1.0,1.0,0.0273983217775821,1.0,-0.4886539578437805,0.4886470139026642,6.9461452767427545e-06,0.3498802483081817,0.0,0.0,0.0,24.974340438842773,25.0,-1746.8448486328125,-0.0,27.438100814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,302.7177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.541015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.039556860923767,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715178981015924e-06,0.0780261605978012,-0.0780184492468833,0.0,0.0,0.0,0.0,2.898214817047119,0.0,0.0,0.0,0.2750149667263031,4.0,0.0,1.0
11951220,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.5433311462402344,0.050000000745058,0.0458609908819198,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.5433311462402344,0.050000000745058,0.0482938326895237,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.5433311462402344,0.050000000745058,0.0356696583330631,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.5433311462402344,0.050000000745058,0.0482938326895237,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.5433311462402344,0.050000000745058,0.2290851473808288,288.2758178710937,291.1499938964844,284.25,283.6795654296875,284.2662048339844,297.1372985839844,288.0465393066406,1.0,0.1508108228445053,1.0,1.0,0.0821949616074562,1.0,-0.4886591136455536,0.4877682328224182,0.0008908855961635,0.3481896817684173,0.0,0.0,0.0288437325507402,24.97909927368164,25.0,-1412.369384765625,-269.3663635253906,27.44231605529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878356933594,302.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.08203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0434848219156265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022211051546037,0.0813782960176467,-0.0791571885347366,0.0,0.0,0.0,0.0,3.0189054012298584,0.0,0.0,0.0,0.275231659412384,4.0,0.0,1.0
11951280,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.5433311462402344,0.050000000745058,0.0458609908819198,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.5433311462402344,0.050000000745058,0.0482938326895237,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.5433311462402344,0.050000000745058,0.0356696583330631,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.5433311462402344,0.050000000745058,0.0482938326895237,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.5433311462402344,0.050000000745058,0.2290851473808288,288.2758178710937,291.1499938964844,284.25,283.6795654296875,284.2662048339844,297.1372985839844,288.0465393066406,1.0,0.1508108228445053,1.0,1.0,0.0821949616074562,1.0,-0.4886591136455536,0.4877682328224182,0.0008908855961635,0.3481896817684173,0.0,0.0,0.0288437325507402,24.97909927368164,25.0,-1412.369384765625,-269.3663635253906,27.44231605529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878356933594,302.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.08203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0434848219156265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022211051546037,0.0813782960176467,-0.0791571885347366,0.0,0.0,0.0,0.0,3.0189054012298584,0.0,0.0,0.0,0.275231659412384,4.0,0.0,1.0
11951340,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973388671875,0.5432575345039368,0.050000000745058,0.0458615496754646,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973388671875,0.5432575345039368,0.050000000745058,0.0482944212853908,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973388671875,0.5432575345039368,0.050000000745058,0.035670094192028,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973388671875,0.5432575345039368,0.050000000745058,0.0482944212853908,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973388671875,0.5432575345039368,0.050000000745058,0.2290879487991333,288.4535217285156,291.1499938964844,284.25,283.67138671875,284.5433654785156,297.1149597167969,288.8292541503906,1.0,0.1508181542158126,1.0,1.0,0.1369916051626205,1.0,-0.4886650741100311,0.4752064645290375,0.0134586067870259,0.3349982798099518,0.0,0.0,0.4091218411922455,24.9852352142334,25.0,1332.1729736328125,-5120.9267578125,27.44550514221192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022216796875,307.5574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,15559.6748046875,18000.0,0.0,0.0,0.1293219029903412,0.0,0.0,0.0,0.0,1.0,0.005181835964322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237516388297081,0.2726573050022125,-0.0351409129798412,0.0,0.0001164644345408,0.0,0.0,10.305846214294434,0.0,0.0,0.0,0.2946604788303375,4.0,0.0,1.0
11951400,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973388671875,0.5432575345039368,0.050000000745058,0.0458615496754646,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973388671875,0.5432575345039368,0.050000000745058,0.0482944212853908,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973388671875,0.5432575345039368,0.050000000745058,0.035670094192028,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973388671875,0.5432575345039368,0.050000000745058,0.0482944212853908,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973388671875,0.5432575345039368,0.050000000745058,0.2290879487991333,288.4535217285156,291.1499938964844,284.25,283.67138671875,284.5433654785156,297.1149597167969,288.8292541503906,1.0,0.1508181542158126,1.0,1.0,0.1369916051626205,1.0,-0.4886650741100311,0.4752064645290375,0.0134586067870259,0.3349982798099518,0.0,0.0,0.4091218411922455,24.9852352142334,25.0,1332.1729736328125,-5120.9267578125,27.44550514221192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022216796875,307.5574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,15559.6748046875,18000.0,0.0,0.0,0.1293219029903412,0.0,0.0,0.0,0.0,1.0,0.005181835964322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237516388297081,0.2726573050022125,-0.0351409129798412,0.0,0.0001164644345408,0.0,0.0,10.305846214294434,0.0,0.0,0.0,0.2946604788303375,4.0,0.0,1.0
11951460,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823913574219,0.543024480342865,0.050000000745058,0.0458633266389369,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823913574219,0.543024480342865,0.050000000745058,0.0482962913811206,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823913574219,0.543024480342865,0.050000000745058,0.0356714762747287,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823913574219,0.543024480342865,0.050000000745058,0.0482962913811206,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823913574219,0.543024480342865,0.050000000745058,0.2290968000888824,290.0639953613281,291.1499938964844,284.25,283.6637878417969,287.2937927246094,297.10821533203125,290.48785400390625,1.0,0.1508142650127411,1.0,1.0,0.4207233488559723,1.0,-0.4886840283870697,0.353060632944107,0.1356233954429626,0.2128941267728805,0.0,0.0,0.4487912356853485,25.009525299072266,25.0,2342.5146484375,-5157.21484375,27.44537925720215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077575683594,309.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,15395.9951171875,18000.0,0.0,0.0,0.1328039169311523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576168715953827,0.3576210439205169,-4.168916348135099e-06,0.0,0.0001196002558572,0.0,0.0,15.175277709960938,0.0,0.0,0.0,0.3185536563396454,4.0,0.0,1.0
11951520,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823913574219,0.543024480342865,0.050000000745058,0.0458633266389369,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823913574219,0.543024480342865,0.050000000745058,0.0482962913811206,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823913574219,0.543024480342865,0.050000000745058,0.0356714762747287,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823913574219,0.543024480342865,0.050000000745058,0.0482962913811206,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823913574219,0.543024480342865,0.050000000745058,0.2290968000888824,290.0639953613281,291.1499938964844,284.25,283.6637878417969,287.2937927246094,297.10821533203125,290.48785400390625,1.0,0.1508142650127411,1.0,1.0,0.4207233488559723,1.0,-0.4886840283870697,0.353060632944107,0.1356233954429626,0.2128941267728805,0.0,0.0,0.4487912356853485,25.009525299072266,25.0,2342.5146484375,-5157.21484375,27.44537925720215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077575683594,309.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,15395.9951171875,18000.0,0.0,0.0,0.1328039169311523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576168715953827,0.3576210439205169,-4.168916348135099e-06,0.0,0.0001196002558572,0.0,0.0,15.175277709960938,0.0,0.0,0.0,0.3185536563396454,4.0,0.0,1.0
11951580,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5428380966186523,0.050000000745058,0.045864749699831,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5428380966186523,0.050000000745058,0.0482977926731109,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5428380966186523,0.050000000745058,0.0356725826859474,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5428380966186523,0.050000000745058,0.0482977926731109,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5428380966186523,0.050000000745058,0.2291039228439331,291.80401611328125,291.1499938964844,284.25,283.6567687988281,290.90289306640625,297.1185607910156,292.23663330078125,1.0,0.1508000493049621,1.0,1.0,0.7044550776481628,1.0,-0.4886989891529083,0.2292263954877853,0.2594725787639618,0.0891719236969947,0.0,0.0,0.246676817536354,25.026445388793945,25.0,2536.0732421875,-3981.0927734375,27.440732955932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,309.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,19374.48046875,18000.0,0.0,0.0,0.1005476638674736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237621396780014,0.2376261204481125,-4.73500676889671e-06,0.0,9.055099508259444e-05,0.0,0.0,10.686126708984377,0.0,0.0,0.0,0.313561201095581,4.0,0.0,1.0
11951640,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5428380966186523,0.050000000745058,0.045864749699831,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5428380966186523,0.050000000745058,0.0482977926731109,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5428380966186523,0.050000000745058,0.0356725826859474,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5428380966186523,0.050000000745058,0.0482977926731109,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5428380966186523,0.050000000745058,0.2291039228439331,291.80401611328125,291.1499938964844,284.25,283.6567687988281,290.90289306640625,297.1185607910156,292.23663330078125,1.0,0.1508000493049621,1.0,1.0,0.7044550776481628,1.0,-0.4886989891529083,0.2292263954877853,0.2594725787639618,0.0891719236969947,0.0,0.0,0.246676817536354,25.026445388793945,25.0,2536.0732421875,-3981.0927734375,27.440732955932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,309.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,19374.48046875,18000.0,0.0,0.0,0.1005476638674736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237621396780014,0.2376261204481125,-4.73500676889671e-06,0.0,9.055099508259444e-05,0.0,0.0,10.686126708984377,0.0,0.0,0.0,0.313561201095581,4.0,0.0,1.0
11951700,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5291442871094,0.542823314666748,0.050000000745058,0.0458648651838302,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5291442871094,0.542823314666748,0.050000000745058,0.0482979118824005,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5291442871094,0.542823314666748,0.050000000745058,0.0356726720929145,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5291442871094,0.542823314666748,0.050000000745058,0.0482979118824005,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5291442871094,0.542823314666748,0.050000000745058,0.2291045039892196,292.6044921875,291.1499938964844,284.25,283.6535339355469,291.3863220214844,297.1289367675781,292.9447937011719,1.0,0.1507937461137771,1.0,1.0,0.8463209271430969,1.0,-0.4887001514434814,0.2159541845321655,0.2727459669113159,0.0757733657956123,0.0,0.0,0.0687441751360893,25.02589988708496,25.0,2138.85791015625,-3135.087890625,27.43834114074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893310546875,307.9949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,20445.154296875,18000.0,0.0,0.0,0.0794988647103309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336333006620407,0.1336380839347839,-4.789228114532307e-06,0.0,7.159491360653192e-05,0.0,0.0,5.889528274536133,0.0,0.0,0.0,0.3021439909934997,4.0,0.0,1.0
11951760,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12664794921875,0.5428279042243958,0.050000000745058,0.0458648316562175,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.12664794921875,0.5428279042243958,0.050000000745058,0.0482978783547878,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12664794921875,0.5428279042243958,0.050000000745058,0.0356726460158824,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.12664794921875,0.5428279042243958,0.050000000745058,0.0482978783547878,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.12664794921875,0.5428279042243958,0.050000000745058,0.2291043251752853,293.1781921386719,291.1499938964844,284.25,283.65045166015625,291.4559020996094,297.1414489746094,293.382568359375,1.0,0.1507883369922638,1.0,1.0,0.8417662382125854,1.0,-0.4886997640132904,0.2157702296972274,0.2729295194149017,0.0754344314336776,0.0,0.0,0.0,25.023406982421875,25.0,1537.5343017578125,-2532.87744140625,27.43621063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005310058594,305.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,20102.375,18000.0,0.0,0.0,0.0609430484473705,0.0,0.0,0.0,0.0,1.0,0.0025055729784071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756807327270507,0.0883385017514228,-0.0126577652990818,0.0,5.488395254360512e-05,0.0,0.0,3.738869428634644,0.0,0.0,0.0,0.2931070625782013,4.0,0.0,1.0
11951820,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4761657714844,0.5428391695022583,0.050000000745058,0.0458647459745407,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4761657714844,0.5428391695022583,0.050000000745058,0.0482977889478206,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4761657714844,0.5428391695022583,0.050000000745058,0.0356725826859474,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4761657714844,0.5428391695022583,0.050000000745058,0.0482977889478206,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4761657714844,0.5428391695022583,0.050000000745058,0.2291039079427719,293.46197509765625,291.1499938964844,284.25,283.6448669433594,291.4576110839844,297.1671447753906,293.2935485839844,1.0,0.1507790982723236,1.0,1.0,0.832656741142273,1.0,-0.4886988401412964,0.2162820547819137,0.2724168002605438,0.0757256522774696,0.0,0.0,0.0,25.019031524658203,25.0,-270.7632751464844,-0.0,27.43257522583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,302.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,19096.693359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0112397465854883,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6730991774238646e-05,0.0671296492218971,-0.067112922668457,0.0,0.0,0.0,0.0,2.642167091369629,0.0,0.0,0.0,0.2815800607204437,4.0,0.0,1.0
11951880,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4761657714844,0.5428391695022583,0.050000000745058,0.0458647459745407,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4761657714844,0.5428391695022583,0.050000000745058,0.0482977889478206,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4761657714844,0.5428391695022583,0.050000000745058,0.0356725826859474,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4761657714844,0.5428391695022583,0.050000000745058,0.0482977889478206,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4761657714844,0.5428391695022583,0.050000000745058,0.2291039079427719,293.46197509765625,291.1499938964844,284.25,283.6448669433594,291.4576110839844,297.1671447753906,293.2935485839844,1.0,0.1507790982723236,1.0,1.0,0.832656741142273,1.0,-0.4886988401412964,0.2162820547819137,0.2724168002605438,0.0757256522774696,0.0,0.0,0.0,25.019031524658203,25.0,-270.7632751464844,-0.0,27.43257522583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,302.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,19096.693359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0112397465854883,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6730991774238646e-05,0.0671296492218971,-0.067112922668457,0.0,0.0,0.0,0.0,2.642167091369629,0.0,0.0,0.0,0.2815800607204437,4.0,0.0,1.0
11951940,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.5428525805473328,0.050000000745058,0.0458646453917026,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.5428525805473328,0.050000000745058,0.048297680914402,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.5428525805473328,0.050000000745058,0.0356725007295608,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.5428525805473328,0.050000000745058,0.048297680914402,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.5428525805473328,0.050000000745058,0.2291034013032913,292.9364624023437,291.1499938964844,284.25,283.6400451660156,291.4535827636719,297.1845092773437,292.86920166015625,1.0,0.1507715731859207,1.0,1.0,0.8235472440719604,1.0,-0.4886977672576904,0.2167888283729553,0.2719089388847351,0.0761386007070541,0.0,0.0,0.0,25.015470504760746,25.0,-490.8915710449219,-0.0,27.42960357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,302.73101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18435.31640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0165729094296693,0.0,-0.0,-0.0,0.0,0.0,0.0,7.911524335213471e-06,0.0721936598420143,-0.0721857473254203,0.0,0.0,0.0,0.0,2.745300769805908,0.0,0.0,0.0,0.2775231301784515,4.0,0.0,1.0
11952000,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.5428525805473328,0.050000000745058,0.0458646453917026,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.5428525805473328,0.050000000745058,0.048297680914402,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.5428525805473328,0.050000000745058,0.0356725007295608,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.5428525805473328,0.050000000745058,0.048297680914402,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.5428525805473328,0.050000000745058,0.2291034013032913,292.9364624023437,291.1499938964844,284.25,283.6400451660156,291.4535827636719,297.1845092773437,292.86920166015625,1.0,0.1507715731859207,1.0,1.0,0.8235472440719604,1.0,-0.4886977672576904,0.2167888283729553,0.2719089388847351,0.0761386007070541,0.0,0.0,0.0,25.015470504760746,25.0,-490.8915710449219,-0.0,27.42960357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,302.73101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18435.31640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0165729094296693,0.0,-0.0,-0.0,0.0,0.0,0.0,7.911524335213471e-06,0.0721936598420143,-0.0721857473254203,0.0,0.0,0.0,0.0,2.745300769805908,0.0,0.0,0.0,0.2775231301784515,4.0,0.0,1.0
11952060,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6906433105469,0.5429778695106506,0.050000000745058,0.0458636917173862,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6906433105469,0.5429778695106506,0.050000000745058,0.0482966750860214,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6906433105469,0.5429778695106506,0.050000000745058,0.0356717593967914,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6906433105469,0.5429778695106506,0.050000000745058,0.0482966750860214,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6906433105469,0.5429778695106506,0.050000000745058,0.2290986329317093,292.6754150390625,291.1499938964844,284.2541809082031,283.64019775390625,289.8442687988281,297.197509765625,292.57281494140625,1.0,0.1507704406976699,1.0,1.0,0.4941283464431762,1.0,-0.4886874258518219,0.2956911623477936,0.1929962784051895,0.1546554118394851,0.0,0.0,0.0,25.00005531311035,25.0,-711.728271484375,-0.0,27.42833137512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,302.7313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.634765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0219375248998403,0.0,-0.0,-0.0,0.0,0.0,0.0,7.795415513101034e-06,0.0732074677944183,-0.0731996744871139,0.0,0.0,0.0,0.0,2.745542049407959,0.0,0.0,0.0,0.2758346498012543,4.0,0.0,1.0
11952120,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6906433105469,0.5429778695106506,0.050000000745058,0.0458636917173862,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6906433105469,0.5429778695106506,0.050000000745058,0.0482966750860214,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6906433105469,0.5429778695106506,0.050000000745058,0.0356717593967914,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6906433105469,0.5429778695106506,0.050000000745058,0.0482966750860214,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6906433105469,0.5429778695106506,0.050000000745058,0.2290986329317093,292.6754150390625,291.1499938964844,284.2541809082031,283.64019775390625,289.8442687988281,297.197509765625,292.57281494140625,1.0,0.1507704406976699,1.0,1.0,0.4941283464431762,1.0,-0.4886874258518219,0.2956911623477936,0.1929962784051895,0.1546554118394851,0.0,0.0,0.0,25.00005531311035,25.0,-711.728271484375,-0.0,27.42833137512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,302.7313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.634765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0219375248998403,0.0,-0.0,-0.0,0.0,0.0,0.0,7.795415513101034e-06,0.0732074677944183,-0.0731996744871139,0.0,0.0,0.0,0.0,2.745542049407959,0.0,0.0,0.0,0.2758346498012543,4.0,0.0,1.0
