time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952180,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834533691406,0.5432285070419312,0.050000000745058,0.0458617806434631,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834533691406,0.5432285070419312,0.050000000745058,0.0482946634292602,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834533691406,0.5432285070419312,0.050000000745058,0.0356702730059623,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834533691406,0.5432285070419312,0.050000000745058,0.0482946634292602,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834533691406,0.5432285070419312,0.050000000745058,0.2290890961885452,291.8228759765625,291.1499938964844,284.2664489746094,283.6490478515625,285.2581481933594,297.21051025390625,291.4548645019531,1.0,0.1507850140333175,1.0,1.0,0.1647094488143921,1.0,-0.4886676669120788,0.4624139070510864,0.0262537784874439,0.3205726742744446,0.0,0.0,0.0,24.97245979309082,25.0,-1826.849365234375,-0.0,27.432674407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,302.73162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0270481389015913,0.0,-0.0,-0.0,0.0,0.0,0.0,7.747924428258557e-06,0.0744578093290329,-0.0744500607252121,0.0,0.0,0.0,0.0,2.7759878635406494,0.0,0.0,0.0,0.2751874625682831,4.0,0.0,1.0
11952240,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834533691406,0.5432285070419312,0.050000000745058,0.0458617806434631,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834533691406,0.5432285070419312,0.050000000745058,0.0482946634292602,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834533691406,0.5432285070419312,0.050000000745058,0.0356702730059623,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834533691406,0.5432285070419312,0.050000000745058,0.0482946634292602,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834533691406,0.5432285070419312,0.050000000745058,0.2290890961885452,291.8228759765625,291.1499938964844,284.2664489746094,283.6490478515625,285.2581481933594,297.21051025390625,291.4548645019531,1.0,0.1507850140333175,1.0,1.0,0.1647094488143921,1.0,-0.4886676669120788,0.4624139070510864,0.0262537784874439,0.3205726742744446,0.0,0.0,0.0,24.97245979309082,25.0,-1826.849365234375,-0.0,27.432674407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,302.73162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0270481389015913,0.0,-0.0,-0.0,0.0,0.0,0.0,7.747924428258557e-06,0.0744578093290329,-0.0744500607252121,0.0,0.0,0.0,0.0,2.7759878635406494,0.0,0.0,0.0,0.2751874625682831,4.0,0.0,1.0
11952300,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5432592034339905,0.050000000745058,0.0458615459501743,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5432592034339905,0.050000000745058,0.0482944175601005,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5432592034339905,0.050000000745058,0.0356700904667377,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5432592034339905,0.050000000745058,0.0482944175601005,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5432592034339905,0.050000000745058,0.2290879189968109,291.053466796875,291.1499938964844,284.27545166015625,283.65655517578125,284.3129272460937,297.2146301269531,290.65020751953125,1.0,0.1507928520441055,1.0,1.0,0.0,1.0,-0.4886648952960968,0.4886636435985565,1.266836648028402e-06,0.3466960787773132,0.0,0.0,0.0,24.970252990722656,25.0,-2102.481201171875,-0.0,27.435619354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,302.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18038.12890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0295036286115646,0.0,-0.0,-0.0,0.0,0.0,0.0,7.735587132629007e-06,0.0751165300607681,-0.0751087963581085,0.0,0.0,0.0,0.0,2.7963621616363525,0.0,0.0,0.0,0.2750528156757355,4.0,0.0,1.0
11952360,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35498046875,0.5432456731796265,0.050000000745058,0.0458616465330123,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35498046875,0.5432456731796265,0.050000000745058,0.0482945255935192,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.35498046875,0.5432456731796265,0.050000000745058,0.0356701724231243,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.35498046875,0.5432456731796265,0.050000000745058,0.0482945255935192,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35498046875,0.5432456731796265,0.050000000745058,0.2290884256362915,290.281005859375,291.1499938964844,284.2862854003906,283.66607666015625,284.2842102050781,297.2165222167969,289.9266052246094,1.0,0.1507990509271621,1.0,1.0,0.0,1.0,-0.4886659979820251,0.4886656403541565,3.472054004305392e-07,0.3467093706130981,0.0,0.0,0.0,24.973108291625977,25.0,-2036.5025634765625,-0.0,27.43808364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,302.73193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.287109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0318921729922294,0.0,-0.0,-0.0,0.0,0.0,0.0,7.727507181698456e-06,0.0757820308208465,-0.0757743045687675,0.0,0.0,0.0,0.0,2.8184611797332764,0.0,0.0,0.0,0.2749882936477661,4.0,0.0,1.0
11952420,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158447265625,0.5432230234146118,0.050000000745058,0.0458618178963661,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158447265625,0.5432230234146118,0.050000000745058,0.0482947044074535,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158447265625,0.5432230234146118,0.050000000745058,0.0356703028082847,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158447265625,0.5432230234146118,0.050000000745058,0.0482947044074535,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158447265625,0.5432230234146118,0.050000000745058,0.2290892899036407,289.0616760253906,291.1499938964844,284.313232421875,283.6907958984375,284.30987548828125,297.2158203125,288.7975769042969,1.0,0.1508097350597381,1.0,1.0,0.0,1.0,-0.4886678159236908,0.4886674880981445,3.472110563507158e-07,0.3467452228069305,0.0,0.0,0.0,24.97802352905273,25.0,-1669.52783203125,-0.0,27.44231986999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,302.73223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0364702753722667,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718795131950174e-06,0.0771078392863273,-0.0771001204848289,0.0,0.0,0.0,0.0,2.86507534980774,0.0,0.0,0.0,0.2749806046485901,4.0,0.0,1.0
11952480,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158447265625,0.5432230234146118,0.050000000745058,0.0458618178963661,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158447265625,0.5432230234146118,0.050000000745058,0.0482947044074535,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158447265625,0.5432230234146118,0.050000000745058,0.0356703028082847,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158447265625,0.5432230234146118,0.050000000745058,0.0482947044074535,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158447265625,0.5432230234146118,0.050000000745058,0.2290892899036407,289.0616760253906,291.1499938964844,284.313232421875,283.6907958984375,284.30987548828125,297.2158203125,288.7975769042969,1.0,0.1508097350597381,1.0,1.0,0.0,1.0,-0.4886678159236908,0.4886674880981445,3.472110563507158e-07,0.3467452228069305,0.0,0.0,0.0,24.97802352905273,25.0,-1669.52783203125,-0.0,27.44231986999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,302.73223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0364702753722667,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718795131950174e-06,0.0771078392863273,-0.0771001204848289,0.0,0.0,0.0,0.0,2.86507534980774,0.0,0.0,0.0,0.2749806046485901,4.0,0.0,1.0
11952540,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1443176269531,0.5432054996490479,0.050000000745058,0.0458619520068168,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1443176269531,0.5432054996490479,0.050000000745058,0.0482948422431945,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1443176269531,0.5432054996490479,0.050000000745058,0.0356704071164131,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1443176269531,0.5432054996490479,0.050000000745058,0.0482948422431945,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1443176269531,0.5432054996490479,0.050000000745058,0.2290899455547332,288.10137939453125,291.1499938964844,284.3468322753906,283.72265625,284.3427124023437,297.2130432128906,287.94598388671875,1.0,0.1508184671401977,1.0,1.0,0.0,1.0,-0.4886692464351654,0.4886688888072967,3.472338221399696e-07,0.346794456243515,0.0,0.0,0.1561697572469711,24.98204231262207,25.0,-580.1498413085938,-3408.476806640625,27.445777893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,302.03570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,16983.521484375,18000.0,0.0,0.0,0.0592684671282768,0.0,0.0,0.0,0.0,1.0,0.0306472778320312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793325081467628,0.1534130573272705,-0.074080541729927,0.0,5.337586480891332e-05,0.0,0.0,5.600940227508545,0.0,0.0,0.0,0.2795270681381225,4.0,0.0,1.0
11952600,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1443176269531,0.5432054996490479,0.050000000745058,0.0458619520068168,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1443176269531,0.5432054996490479,0.050000000745058,0.0482948422431945,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1443176269531,0.5432054996490479,0.050000000745058,0.0356704071164131,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1443176269531,0.5432054996490479,0.050000000745058,0.0482948422431945,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1443176269531,0.5432054996490479,0.050000000745058,0.2290899455547332,288.10137939453125,291.1499938964844,284.3468322753906,283.72265625,284.3427124023437,297.2130432128906,287.94598388671875,1.0,0.1508184671401977,1.0,1.0,0.0,1.0,-0.4886692464351654,0.4886688888072967,3.472338221399696e-07,0.346794456243515,0.0,0.0,0.1561697572469711,24.98204231262207,25.0,-580.1498413085938,-3408.476806640625,27.445777893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,302.03570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,16983.521484375,18000.0,0.0,0.0,0.0592684671282768,0.0,0.0,0.0,0.0,1.0,0.0306472778320312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793325081467628,0.1534130573272705,-0.074080541729927,0.0,5.337586480891332e-05,0.0,0.0,5.600940227508545,0.0,0.0,0.0,0.2795270681381225,4.0,0.0,1.0
11952660,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80596923828125,0.5430640578269958,0.050000000745058,0.0458630248904228,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.80596923828125,0.5430640578269958,0.050000000745058,0.0482959747314453,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80596923828125,0.5430640578269958,0.050000000745058,0.0356712415814399,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80596923828125,0.5430640578269958,0.050000000745058,0.0482959747314453,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.80596923828125,0.5430640578269958,0.050000000745058,0.229095309972763,288.8783569335937,291.1499938964844,284.3865966796875,283.7611083984375,285.9994201660156,297.2157897949219,289.30096435546875,1.0,0.1508196890354156,1.0,1.0,0.326820820569992,1.0,-0.4886808395385742,0.4105475544929504,0.0781332924962043,0.2691401541233063,0.0,0.0,0.4350892305374145,25.000003814697266,25.0,1818.6461181640625,-5089.52783203125,27.44718170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,308.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,15374.48828125,18000.0,0.0,0.0,0.1316830366849899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285695731639862,0.2856996953487396,-3.946684955735691e-06,0.0,0.0001185908186016,0.0,0.0,11.067654609680176,0.0,0.0,0.0,0.2995659410953522,4.0,0.0,1.0
11952720,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80596923828125,0.5430640578269958,0.050000000745058,0.0458630248904228,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.80596923828125,0.5430640578269958,0.050000000745058,0.0482959747314453,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80596923828125,0.5430640578269958,0.050000000745058,0.0356712415814399,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80596923828125,0.5430640578269958,0.050000000745058,0.0482959747314453,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.80596923828125,0.5430640578269958,0.050000000745058,0.229095309972763,288.8783569335937,291.1499938964844,284.3865966796875,283.7611083984375,285.9994201660156,297.2157897949219,289.30096435546875,1.0,0.1508196890354156,1.0,1.0,0.326820820569992,1.0,-0.4886808395385742,0.4105475544929504,0.0781332924962043,0.2691401541233063,0.0,0.0,0.4350892305374145,25.000003814697266,25.0,1818.6461181640625,-5089.52783203125,27.44718170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,308.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,15374.48828125,18000.0,0.0,0.0,0.1316830366849899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285695731639862,0.2856996953487396,-3.946684955735691e-06,0.0,0.0001185908186016,0.0,0.0,11.067654609680176,0.0,0.0,0.0,0.2995659410953522,4.0,0.0,1.0
11952780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387939453125,0.5428218841552734,0.050000000745058,0.0458648763597011,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387939453125,0.5428218841552734,0.050000000745058,0.0482979230582714,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387939453125,0.5428218841552734,0.050000000745058,0.0356726795434951,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387939453125,0.5428218841552734,0.050000000745058,0.0482979230582714,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387939453125,0.5428218841552734,0.050000000745058,0.2291045486927032,290.7352294921875,291.1499938964844,284.4320373535156,283.8056945800781,290.63092041015625,297.2388610839844,291.2389221191406,1.0,0.1508053392171859,1.0,1.0,0.6536416411399841,1.0,-0.488700270652771,0.2398978769779205,0.2488024085760116,0.099365048110485,0.0,0.0,0.3705782890319824,25.02689552307129,25.0,2781.722900390625,-4368.3447265625,27.442869186401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410522460937,309.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,16884.71484375,18000.0,0.0,0.0,0.1111578792333602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314859390258789,0.31486377120018,-4.369733687781263e-06,0.0,0.0001001063210424,0.0,0.0,13.60515308380127,0.0,0.0,0.0,0.3156954944133758,4.0,0.0,1.0
11952840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387939453125,0.5428218841552734,0.050000000745058,0.0458648763597011,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387939453125,0.5428218841552734,0.050000000745058,0.0482979230582714,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387939453125,0.5428218841552734,0.050000000745058,0.0356726795434951,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387939453125,0.5428218841552734,0.050000000745058,0.0482979230582714,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387939453125,0.5428218841552734,0.050000000745058,0.2291045486927032,290.7352294921875,291.1499938964844,284.4320373535156,283.8056945800781,290.63092041015625,297.2388610839844,291.2389221191406,1.0,0.1508053392171859,1.0,1.0,0.6536416411399841,1.0,-0.488700270652771,0.2398978769779205,0.2488024085760116,0.099365048110485,0.0,0.0,0.3705782890319824,25.02689552307129,25.0,2781.722900390625,-4368.3447265625,27.442869186401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410522460937,309.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,16884.71484375,18000.0,0.0,0.0,0.1111578792333602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314859390258789,0.31486377120018,-4.369733687781263e-06,0.0,0.0001001063210424,0.0,0.0,13.60515308380127,0.0,0.0,0.0,0.3156954944133758,4.0,0.0,1.0
11952900,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6189880371094,0.5428056716918945,0.050000000745058,0.045864999294281,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6189880371094,0.5428056716918945,0.050000000745058,0.0482980534434318,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6189880371094,0.5428056716918945,0.050000000745058,0.0356727801263332,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6189880371094,0.5428056716918945,0.050000000745058,0.0482980534434318,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6189880371094,0.5428056716918945,0.050000000745058,0.2291051745414734,291.7134094238281,291.1499938964844,284.45672607421875,283.8301086425781,291.4681091308594,297.2582702636719,292.1717529296875,1.0,0.1507983803749084,1.0,1.0,0.8170520663261414,1.0,-0.488701581954956,0.2177239209413528,0.2709776759147644,0.0773284956812858,0.0,0.0,0.2348101437091827,25.027687072753903,25.0,2693.236572265625,-3831.693115234375,27.44021797180176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643981933594,309.26788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,19077.125,18000.0,0.0,0.0,0.0970462560653686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267827838659286,0.2267874330282211,-4.644413365895161e-06,0.0,8.739770419197157e-05,0.0,0.0,9.97100830078125,0.0,0.0,0.0,0.3095194697380066,4.0,0.0,1.0
11952960,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4643249511719,0.542820155620575,0.050000000745058,0.0458648912608623,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4643249511719,0.542820155620575,0.050000000745058,0.0482979379594326,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4643249511719,0.542820155620575,0.050000000745058,0.0356726944446563,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4643249511719,0.542820155620575,0.050000000745058,0.0482979379594326,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4643249511719,0.542820155620575,0.050000000745058,0.2291046231985092,292.5414123535156,291.1499938964844,284.482666015625,283.8558349609375,291.593017578125,297.281982421875,292.8795471191406,1.0,0.150792583823204,1.0,1.0,0.8124659657478333,1.0,-0.4887003898620605,0.2173302173614502,0.2713701725006103,0.0769763588905334,0.0,0.0,0.0580035112798213,25.02507400512696,25.0,2210.25,-3046.667236328125,27.43788719177246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18170166015625,307.89093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,20160.5703125,18000.0,0.0,0.0,0.0774586573243141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126795083284378,0.1267998069524765,-4.71491284770309e-06,0.0,6.975754513405263e-05,0.0,0.0,5.494982719421387,0.0,0.0,0.0,0.2992792725563049,4.0,0.0,1.0
11953020,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4008178710937,0.5428475141525269,0.050000000745058,0.0458646826446056,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4008178710937,0.5428475141525269,0.050000000745058,0.0482977181673049,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4008178710937,0.5428475141525269,0.050000000745058,0.0356725305318832,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4008178710937,0.5428475141525269,0.050000000745058,0.0482977181673049,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4008178710937,0.5428475141525269,0.050000000745058,0.2291035801172256,293.4294128417969,291.1499938964844,284.5380249023437,283.9110107421875,291.6353454589844,297.33648681640625,293.51055908203125,1.0,0.1507826596498489,1.0,1.0,0.803293764591217,1.0,-0.4886981844902038,0.2178732454776764,0.2708249390125274,0.0776024982333183,0.0,0.0,0.0,25.02042579650879,25.0,679.6593627929688,-121.9701690673828,27.433921813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967163085937,302.7655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,19617.70703125,18000.0,0.0,0.0,0.0094837145879864,0.0,0.0,0.0,0.0,1.0,0.0085924537852406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001356468303129,0.0592966899275779,-0.0579402223229408,0.0,8.540822818758897e-06,0.0,0.0,2.3960065841674805,0.0,0.0,0.0,0.2843550145626068,4.0,0.0,1.0
11953080,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4008178710937,0.5428475141525269,0.050000000745058,0.0458646826446056,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4008178710937,0.5428475141525269,0.050000000745058,0.0482977181673049,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4008178710937,0.5428475141525269,0.050000000745058,0.0356725305318832,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4008178710937,0.5428475141525269,0.050000000745058,0.0482977181673049,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4008178710937,0.5428475141525269,0.050000000745058,0.2291035801172256,293.4294128417969,291.1499938964844,284.5380249023437,283.9110107421875,291.6353454589844,297.33648681640625,293.51055908203125,1.0,0.1507826596498489,1.0,1.0,0.803293764591217,1.0,-0.4886981844902038,0.2178732454776764,0.2708249390125274,0.0776024982333183,0.0,0.0,0.0,25.02042579650879,25.0,679.6593627929688,-121.9701690673828,27.433921813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967163085937,302.7655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,19617.70703125,18000.0,0.0,0.0,0.0094837145879864,0.0,0.0,0.0,0.0,1.0,0.0085924537852406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001356468303129,0.0592966899275779,-0.0579402223229408,0.0,8.540822818758897e-06,0.0,0.0,2.3960065841674805,0.0,0.0,0.0,0.2843550145626068,4.0,0.0,1.0
11953140,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.109130859375,0.5428709387779236,0.050000000745058,0.0458645038306713,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.109130859375,0.5428709387779236,0.050000000745058,0.04829753190279,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.109130859375,0.5428709387779236,0.050000000745058,0.0356723926961422,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.109130859375,0.5428709387779236,0.050000000745058,0.04829753190279,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.109130859375,0.5428709387779236,0.050000000745058,0.2291027009487152,293.0825500488281,291.1499938964844,284.59765625,283.9707336425781,291.67626953125,297.390625,292.97381591796875,1.0,0.1507745832204818,1.0,1.0,0.794121503829956,1.0,-0.488696277141571,0.2184607088565826,0.2702355682849884,0.0782769098877906,0.0,0.0,0.0,25.016620635986328,25.0,-396.6878662109375,-0.0,27.43069267272949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,302.7972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18604.908203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0140353729948401,0.0,-0.0,-0.0,0.0,0.0,0.0,8.115149285004009e-06,0.0714945420622825,-0.0714864283800125,0.0,0.0,0.0,0.0,2.7433316707611084,0.0,0.0,0.0,0.2786307632923126,4.0,0.0,1.0
11953200,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.109130859375,0.5428709387779236,0.050000000745058,0.0458645038306713,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.109130859375,0.5428709387779236,0.050000000745058,0.04829753190279,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.109130859375,0.5428709387779236,0.050000000745058,0.0356723926961422,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.109130859375,0.5428709387779236,0.050000000745058,0.04829753190279,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.109130859375,0.5428709387779236,0.050000000745058,0.2291027009487152,293.0825500488281,291.1499938964844,284.59765625,283.9707336425781,291.67626953125,297.390625,292.97381591796875,1.0,0.1507745832204818,1.0,1.0,0.794121503829956,1.0,-0.488696277141571,0.2184607088565826,0.2702355682849884,0.0782769098877906,0.0,0.0,0.0,25.016620635986328,25.0,-396.6878662109375,-0.0,27.43069267272949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,302.7972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18604.908203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0140353729948401,0.0,-0.0,-0.0,0.0,0.0,0.0,8.115149285004009e-06,0.0714945420622825,-0.0714864283800125,0.0,0.0,0.0,0.0,2.7433316707611084,0.0,0.0,0.0,0.2786307632923126,4.0,0.0,1.0
11953260,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8649597167969,0.5429213643074036,0.050000000745058,0.0458641201257705,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8649597167969,0.5429213643074036,0.050000000745058,0.0482971258461475,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.8649597167969,0.5429213643074036,0.050000000745058,0.0356720946729183,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8649597167969,0.5429213643074036,0.050000000745058,0.0482971258461475,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8649597167969,0.5429213643074036,0.050000000745058,0.2291007786989212,292.8536071777344,291.1499938964844,284.6472473144531,284.02056884765625,291.21533203125,297.4287414550781,292.7965393066406,1.0,0.1507707983255386,1.0,1.0,0.6224772334098816,1.0,-0.4886921644210815,0.2433903664350509,0.2453017830848693,0.1031622886657714,0.0,0.0,0.0,25.01027107238769,25.0,-477.8653259277344,-0.0,27.42892074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,302.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18301.513671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0183383952826261,0.0,-0.0,-0.0,0.0,0.0,0.0,7.849002031434793e-06,0.0724296271800994,-0.0724217742681503,0.0,0.0,0.0,0.0,2.734490394592285,0.0,0.0,0.0,0.2766186892986297,4.0,0.0,1.0
11953320,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8148498535156,0.5429465770721436,0.050000000745058,0.045863926410675,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8148498535156,0.5429465770721436,0.050000000745058,0.0482969246804714,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8148498535156,0.5429465770721436,0.050000000745058,0.035671941936016,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8148498535156,0.5429465770721436,0.050000000745058,0.0482969246804714,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8148498535156,0.5429465770721436,0.050000000745058,0.2290998101234436,292.8031921386719,291.1499938964844,284.6610717773437,284.0344543457031,290.8893127441406,297.438720703125,292.7345886230469,1.0,0.1507706046104431,1.0,1.0,0.5759662985801697,1.0,-0.4886900782585144,0.2587153017520904,0.2299747616052627,0.1184354871511459,0.0,0.0,0.0,25.00731468200684,25.0,-533.3633422851562,-0.0,27.428688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,302.7975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18249.126953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0194870959967374,0.0,-0.0,-0.0,0.0,0.0,0.0,7.826166438462678e-06,0.0726515874266624,-0.072643756866455,0.0,0.0,0.0,0.0,2.7351460456848145,0.0,0.0,0.0,0.2762767076492309,4.0,0.0,1.0
11953380,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.611083984375,0.5430492758750916,0.050000000745058,0.0458631440997123,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.611083984375,0.5430492758750916,0.050000000745058,0.0482961013913154,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.611083984375,0.5430492758750916,0.050000000745058,0.0356713347136974,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.611083984375,0.5430492758750916,0.050000000745058,0.0482961013913154,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.611083984375,0.5430492758750916,0.050000000745058,0.2290959060192108,292.5902404785156,291.1499938964844,284.6996154785156,284.0732727050781,289.36798095703125,297.46533203125,292.4525756835937,1.0,0.1507728993892669,1.0,1.0,0.4486880898475647,1.0,-0.4886817038059234,0.3247869610786438,0.1638947427272796,0.1842500567436218,0.0,0.0,0.0,24.995683670043945,25.0,-832.8988647460938,-0.0,27.428970336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,302.7976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18145.802734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0225723534822464,0.0,-0.0,-0.0,0.0,0.0,0.0,7.781763997627422e-06,0.0733251944184303,-0.0733174085617065,0.0,0.0,0.0,0.0,2.745214462280273,0.0,0.0,0.0,0.2756244540214538,4.0,0.0,1.0
11953440,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.353271484375,0.5431380271911621,0.050000000745058,0.0458624698221683,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.353271484375,0.5431380271911621,0.050000000745058,0.0482953861355781,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.353271484375,0.5431380271911621,0.050000000745058,0.0356708094477653,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.353271484375,0.5431380271911621,0.050000000745058,0.0482953861355781,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.353271484375,0.5431380271911621,0.050000000745058,0.2290925234556198,292.3197021484375,291.1499938964844,284.727783203125,284.1016540527344,287.8998413085937,297.4835205078125,292.10614013671875,1.0,0.1507771462202072,1.0,1.0,0.3578110337257385,1.0,-0.4886745512485504,0.3828068971633911,0.1058676466345787,0.2420288473367691,0.0,0.0,0.0,24.9859676361084,25.0,-1165.438720703125,-0.0,27.430126190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,302.7978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18097.638671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0247211251407861,0.0,-0.0,-0.0,0.0,0.0,0.0,7.761107553960755e-06,0.0738458931446075,-0.0738381296396255,0.0,0.0,0.0,0.0,2.75760555267334,0.0,0.0,0.0,0.2753406167030334,4.0,0.0,1.0
11953500,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.5432213544845581,0.050000000745058,0.0458618327975273,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.5432213544845581,0.050000000745058,0.0482947193086147,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.5432213544845581,0.050000000745058,0.0356703139841556,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.5432213544845581,0.050000000745058,0.0482947193086147,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.5432213544845581,0.050000000745058,0.2290893495082855,291.8286437988281,291.1499938964844,284.76220703125,284.1363830566406,286.3631896972656,297.5039367675781,291.53125,1.0,0.150783821940422,1.0,1.0,0.2487334161996841,1.0,-0.4886678755283355,0.4381522238254547,0.0505156405270099,0.2971453666687011,0.0,0.0,0.0,24.977371215820312,25.0,-1553.8128662109375,-0.0,27.43229484558105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,302.7979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0272392146289348,0.0,-0.0,-0.0,0.0,0.0,0.0,7.744222784822341e-06,0.0744956731796264,-0.0744879320263862,0.0,0.0,0.0,0.0,2.776095628738404,0.0,0.0,0.0,0.2751309275627136,4.0,0.0,1.0
11953560,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696228027344,0.5432413816452026,0.050000000745058,0.045861680060625,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696228027344,0.5432413816452026,0.050000000745058,0.0482945553958416,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696228027344,0.5432413816452026,0.050000000745058,0.0356701947748661,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696228027344,0.5432413816452026,0.050000000745058,0.0482945553958416,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696228027344,0.5432413816452026,0.050000000745058,0.2290885895490646,291.20782470703125,291.1499938964844,284.7973022460937,284.1718139648437,285.739501953125,297.52227783203125,290.884521484375,1.0,0.1507897675037384,1.0,1.0,0.1989867389202118,1.0,-0.488666296005249,0.455729216337204,0.0329370982944965,0.3146796226501465,0.0,0.0,0.0,24.97633171081543,25.0,-1727.82177734375,-0.0,27.434547424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,302.7981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18032.453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0296901408582925,0.0,-0.0,-0.0,0.0,0.0,0.0,7.733152415312361e-06,0.0751595273613929,-0.0751517936587333,0.0,0.0,0.0,0.0,2.797103881835937,0.0,0.0,0.0,0.2750174105167389,4.0,0.0,1.0
11953620,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0796813964844,0.5432724952697754,0.050000000745058,0.0458614416420459,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0796813964844,0.5432724952697754,0.050000000745058,0.0482943058013916,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0796813964844,0.5432724952697754,0.050000000745058,0.0356700122356414,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0796813964844,0.5432724952697754,0.050000000745058,0.0482943058013916,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0796813964844,0.5432724952697754,0.050000000745058,0.2290873974561691,290.0252685546875,291.1499938964844,284.8691711425781,284.244384765625,285.029296875,297.5530090332031,289.7527770996094,1.0,0.1508017778396606,1.0,1.0,0.0994933694601059,1.0,-0.4886638224124908,0.4851808249950409,0.0034830188378691,0.3440650701522827,0.0,0.0,0.0,24.975255966186523,25.0,-1659.095947265625,-0.0,27.43901824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,302.7984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0343910157680511,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721177098574117e-06,0.0764950364828109,-0.0764873176813125,0.0,0.0,0.0,0.0,2.8429388999938965,0.0,0.0,0.0,0.2749572396278381,4.0,0.0,1.0
11953680,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0796813964844,0.5432724952697754,0.050000000745058,0.0458614416420459,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0796813964844,0.5432724952697754,0.050000000745058,0.0482943058013916,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0796813964844,0.5432724952697754,0.050000000745058,0.0356700122356414,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0796813964844,0.5432724952697754,0.050000000745058,0.0482943058013916,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0796813964844,0.5432724952697754,0.050000000745058,0.2290873974561691,290.0252685546875,291.1499938964844,284.8691711425781,284.244384765625,285.029296875,297.5530090332031,289.7527770996094,1.0,0.1508017778396606,1.0,1.0,0.0994933694601059,1.0,-0.4886638224124908,0.4851808249950409,0.0034830188378691,0.3440650701522827,0.0,0.0,0.0,24.975255966186523,25.0,-1659.095947265625,-0.0,27.43901824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,302.7984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0343910157680511,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721177098574117e-06,0.0764950364828109,-0.0764873176813125,0.0,0.0,0.0,0.0,2.8429388999938965,0.0,0.0,0.0,0.2749572396278381,4.0,0.0,1.0
11953740,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.03533935546875,0.5432596802711487,0.050000000745058,0.0458615384995937,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.03533935546875,0.5432596802711487,0.050000000745058,0.0482944063842296,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03533935546875,0.5432596802711487,0.050000000745058,0.0356700867414474,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.03533935546875,0.5432596802711487,0.050000000745058,0.0482944063842296,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.03533935546875,0.5432596802711487,0.050000000745058,0.2290878742933273,288.987060546875,291.1499938964844,284.94293212890625,284.3188781738281,284.9346923828125,297.5776672363281,288.75213623046875,1.0,0.1508120000362396,1.0,1.0,0.0,1.0,-0.4886648654937744,0.4886643290519714,5.217286798142595e-07,0.3476144671440124,0.0,0.0,0.0,24.97920227050781,25.0,-1420.914306640625,-0.0,27.44305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,302.7987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.75390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0388286262750625,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716128493484575e-06,0.0778090059757232,-0.0778012871742248,0.0,0.0,0.0,0.0,2.89041519165039,0.0,0.0,0.0,0.2750083804130554,4.0,0.0,1.0
11953800,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.03533935546875,0.5432596802711487,0.050000000745058,0.0458615384995937,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.03533935546875,0.5432596802711487,0.050000000745058,0.0482944063842296,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03533935546875,0.5432596802711487,0.050000000745058,0.0356700867414474,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.03533935546875,0.5432596802711487,0.050000000745058,0.0482944063842296,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.03533935546875,0.5432596802711487,0.050000000745058,0.2290878742933273,288.987060546875,291.1499938964844,284.94293212890625,284.3188781738281,284.9346923828125,297.5776672363281,288.75213623046875,1.0,0.1508120000362396,1.0,1.0,0.0,1.0,-0.4886648654937744,0.4886643290519714,5.217286798142595e-07,0.3476144671440124,0.0,0.0,0.0,24.97920227050781,25.0,-1420.914306640625,-0.0,27.44305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,302.7987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.75390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0388286262750625,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716128493484575e-06,0.0778090059757232,-0.0778012871742248,0.0,0.0,0.0,0.0,2.89041519165039,0.0,0.0,0.0,0.2750083804130554,4.0,0.0,1.0
11953860,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2482604980469,0.5431260466575623,0.050000000745058,0.0458625517785549,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2482604980469,0.5431260466575623,0.050000000745058,0.0482954755425453,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2482604980469,0.5431260466575623,0.050000000745058,0.0356708727777004,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2482604980469,0.5431260466575623,0.050000000745058,0.0482954755425453,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2482604980469,0.5431260466575623,0.050000000745058,0.2290929406881332,288.2248840332031,291.1499938964844,285.0180969238281,284.3947448730469,286.4789428710937,297.5979309082031,288.2808532714844,1.0,0.1508147865533828,1.0,1.0,0.3146438896656036,1.0,-0.4886758029460907,0.4164989292621612,0.0721768885850906,0.2759069502353668,0.0,0.0,0.2082094550132751,24.9966049194336,25.0,274.9062805175781,-3323.074462890625,27.44500541687012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14276123046875,303.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,16833.3125,18000.0,0.0,0.0,0.0778085961937904,0.0,0.0,0.0,0.0,1.0,0.0289526376873254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962369441986084,0.1697116941213607,-0.0734747499227523,0.0,7.007269596215338e-05,0.0,0.0,6.208823204040527,0.0,0.0,0.0,0.2812653481960296,4.0,0.0,1.0
11953920,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2482604980469,0.5431260466575623,0.050000000745058,0.0458625517785549,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2482604980469,0.5431260466575623,0.050000000745058,0.0482954755425453,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2482604980469,0.5431260466575623,0.050000000745058,0.0356708727777004,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2482604980469,0.5431260466575623,0.050000000745058,0.0482954755425453,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2482604980469,0.5431260466575623,0.050000000745058,0.2290929406881332,288.2248840332031,291.1499938964844,285.0180969238281,284.3947448730469,286.4789428710937,297.5979309082031,288.2808532714844,1.0,0.1508147865533828,1.0,1.0,0.3146438896656036,1.0,-0.4886758029460907,0.4164989292621612,0.0721768885850906,0.2759069502353668,0.0,0.0,0.2082094550132751,24.9966049194336,25.0,274.9062805175781,-3323.074462890625,27.44500541687012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14276123046875,303.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,16833.3125,18000.0,0.0,0.0,0.0778085961937904,0.0,0.0,0.0,0.0,1.0,0.0289526376873254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962369441986084,0.1697116941213607,-0.0734747499227523,0.0,7.007269596215338e-05,0.0,0.0,6.208823204040527,0.0,0.0,0.0,0.2812653481960296,4.0,0.0,1.0
11953980,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489013671875,0.7043911814689636,0.050000000745058,0.0452287159860134,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489013671875,0.7043911814689636,0.050000000745058,0.0476280190050601,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489013671875,0.7043911814689636,0.050000000745058,0.0351778902113437,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489013671875,0.7043911814689636,0.050000000745058,0.0476280190050601,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0491027832031,0.92961323261261,0.1382023245096206,0.5204845666885376,290.06658935546875,291.1499938964844,285.08306884765625,284.46026611328125,290.7146911621094,297.5871276855469,290.5552673339844,1.0,0.1575426310300827,1.0,1.0,0.5836048126220703,1.0,-0.8358748555183411,0.4440242648124695,0.3918505907058716,0.2239490747451782,0.0,0.0,0.2251374274492263,11.078790664672852,25.0,2921.92626953125,-4622.42138671875,48.90298080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03887939453125,307.2058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,16996.658203125,18000.0,0.0,0.0,0.1239746287465095,0.0,0.0,0.0,0.0,1.0,0.003910410683602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898439079523086,0.2147476822137832,-0.024903766810894,0.0,0.0001116487910621,0.0,0.0,8.34332275390625,0.0,0.0,0.0,0.2921558618545532,4.0,0.0,1.0
11954040,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2189025878906,0.7013369202613831,0.050000000745058,0.0452334135770797,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2189025878906,0.7013369202613831,0.050000000745058,0.0476329661905765,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2189025878906,0.7013369202613831,0.050000000745058,0.0351815447211265,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2189025878906,0.7013369202613831,0.050000000745058,0.0476329661905765,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5217590332031,0.9279193878173828,0.1386094093322754,0.5245214700698853,290.5376892089844,291.1499938964844,285.0941467285156,284.471435546875,291.1613464355469,297.5818786621094,290.9787292480469,1.0,0.1584806889295578,1.0,1.0,0.6292877793312073,1.0,-0.8402841091156006,0.4201689064502716,0.4201152324676513,0.1994000226259231,0.0,0.0,0.178666204214096,11.248505592346191,28.0,3051.291259765625,-4337.92333984375,49.77464294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556945800781,307.1486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17518.73828125,18000.0,0.0,0.0,0.1180355995893478,0.0,0.0,0.0,0.0,1.0,0.0032712414395064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724673956632614,0.1912310272455215,-0.0187636353075504,0.0,0.0001063002346199,0.0,0.0,7.51493501663208,0.0,0.0,0.0,0.2915980219841003,4.0,0.0,1.0
11954100,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438842773437,0.6972690224647522,0.050000000745058,0.0452398359775543,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438842773437,0.6972690224647522,0.050000000745058,0.0476397238671779,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438842773437,0.6972690224647522,0.050000000745058,0.0351865403354167,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438842773437,0.6972690224647522,0.050000000745058,0.0476397238671779,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7573547363281,0.934281885623932,0.1410916149616241,0.5427259206771851,291.7657165527344,291.1499938964844,285.13238525390625,284.50994873046875,291.9508972167969,297.5764465332031,292.0061950683594,1.0,0.162237599492073,1.0,1.0,0.7866097092628479,1.0,-0.8621577620506287,0.3864674568176269,0.4756903052330017,0.1616327911615371,0.0,0.0,0.0110934153199195,11.645316123962402,28.0,2734.420166015625,-3226.1357421875,53.46002960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,305.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18596.96875,18000.0,0.0,0.0,0.0860770270228385,0.0,0.0,0.0,0.0,1.0,0.0041318023577332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986030623316764,0.1268144249916076,-0.0282113682478666,0.0,7.751905650366098e-05,0.0,0.0,5.044646739959717,0.0,0.0,0.0,0.2879372239112854,4.0,0.0,1.0
