time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954160,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2767944335937,0.6929843425750732,0.050000000745058,0.0452468730509281,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2767944335937,0.6929843425750732,0.050000000745058,0.0476471371948719,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2767944335937,0.6929843425750732,0.050000000745058,0.0351920127868652,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2767944335937,0.6929843425750732,0.050000000745058,0.0476471371948719,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.38671875,0.940712034702301,0.144644096493721,0.5622295141220093,292.3900756835937,291.1499938964844,285.170654296875,284.5484924316406,292.0375366210937,297.58367919921875,292.5055847167969,1.0,0.1662494093179702,1.0,1.0,0.7842258214950562,1.0,-0.8855977058410645,0.3958433270454407,0.4897543489933014,0.1666017770767212,0.0,0.0,0.0,12.086980819702148,31.0,2017.35302734375,-2321.572998046875,57.63629913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661682128906,303.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18928.578125,18000.0,0.0,0.0,0.0640073865652084,0.0,0.0,0.0,0.0,1.0,0.0066065704450011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0444074571132659,0.0910126641392707,-0.0466052070260047,0.0,5.764363231719472e-05,0.0,0.0,3.60368585586548,0.0,0.0,0.0,0.2840311229228973,4.0,0.0,1.0
11954220,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2137451171875,0.6826068758964539,0.050000000745058,0.0452652014791965,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2137451171875,0.6826068758964539,0.050000000745058,0.0476664341986179,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2137451171875,0.6826068758964539,0.050000000745058,0.0352062657475471,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2137451171875,0.6826068758964539,0.050000000745058,0.0476664341986179,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.9508683681488036,0.1524626761674881,0.6038411855697632,292.1464233398437,291.1499938964844,285.24713134765625,284.62530517578125,292.07623291015625,297.6068725585937,292.09814453125,1.0,0.1749690026044845,1.0,1.0,0.7794580459594727,1.0,-0.9356228113174438,0.4188401401042938,0.5167827010154724,0.1801832020282745,0.0,0.0,0.0,13.136699676513672,34.0,74.05815887451172,-0.0,67.3979721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,301.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18530.720703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0143012627959251,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0103168278874364e-05,0.0715775415301323,-0.0715674385428428,0.0,0.0,0.0,0.0,2.735661268234253,0.0,0.0,0.0,0.2781259417533874,4.0,0.0,1.0
11954280,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2137451171875,0.6826068758964539,0.050000000745058,0.0452652014791965,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2137451171875,0.6826068758964539,0.050000000745058,0.0476664341986179,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2137451171875,0.6826068758964539,0.050000000745058,0.0352062657475471,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2137451171875,0.6826068758964539,0.050000000745058,0.0476664341986179,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.9508683681488036,0.1524626761674881,0.6038411855697632,292.1464233398437,291.1499938964844,285.24713134765625,284.62530517578125,292.07623291015625,297.6068725585937,292.09814453125,1.0,0.1749690026044845,1.0,1.0,0.7794580459594727,1.0,-0.9356228113174438,0.4188401401042938,0.5167827010154724,0.1801832020282745,0.0,0.0,0.0,13.136699676513672,34.0,74.05815887451172,-0.0,67.3979721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,301.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18530.720703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0143012627959251,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0103168278874364e-05,0.0715775415301323,-0.0715674385428428,0.0,0.0,0.0,0.0,2.735661268234253,0.0,0.0,0.0,0.2781259417533874,4.0,0.0,1.0
11954340,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0919494628906,0.6733277440071106,0.050000000745058,0.0452833026647567,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0919494628906,0.6733277440071106,0.050000000745058,0.0476855002343654,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0919494628906,0.6733277440071106,0.050000000745058,0.0352203473448753,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0919494628906,0.6733277440071106,0.050000000745058,0.0476855002343654,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953674316406,0.9629318714141846,0.1595678776502609,0.6505468487739563,292.0954284667969,291.1499938964844,285.3231201171875,284.701416015625,292.10693359375,297.6200256347656,292.1003112792969,1.0,0.1845930367708206,1.0,1.0,0.7746902704238892,1.0,-0.991761326789856,0.4448332488536834,0.5469281077384949,0.195581704378128,0.0,0.0,0.0,14.280075073242188,25.0,9.435112953186035,-0.0,79.45816040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,301.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18217.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0197609160095453,0.0,-0.0,-0.0,0.0,0.0,0.0,7.814220225554891e-06,0.0726673379540443,-0.0726595222949981,0.0,0.0,0.0,0.0,2.731104612350464,0.0,0.0,0.0,0.2760614454746246,4.0,0.0,1.0
11954400,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0919494628906,0.6733277440071106,0.050000000745058,0.0452833026647567,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0919494628906,0.6733277440071106,0.050000000745058,0.0476855002343654,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0919494628906,0.6733277440071106,0.050000000745058,0.0352203473448753,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0919494628906,0.6733277440071106,0.050000000745058,0.0476855002343654,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953674316406,0.9629318714141846,0.1595678776502609,0.6505468487739563,292.0954284667969,291.1499938964844,285.3231201171875,284.701416015625,292.10693359375,297.6200256347656,292.1003112792969,1.0,0.1845930367708206,1.0,1.0,0.7746902704238892,1.0,-0.991761326789856,0.4448332488536834,0.5469281077384949,0.195581704378128,0.0,0.0,0.0,14.280075073242188,25.0,9.435112953186035,-0.0,79.45816040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,301.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18217.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0197609160095453,0.0,-0.0,-0.0,0.0,0.0,0.0,7.814220225554891e-06,0.0726673379540443,-0.0726595222949981,0.0,0.0,0.0,0.0,2.731104612350464,0.0,0.0,0.0,0.2760614454746246,4.0,0.0,1.0
11954460,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.10675048828125,0.6648716330528259,0.050000000745058,0.0453016757965087,297.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.10675048828125,0.6648716330528259,0.050000000745058,0.0477048456668853,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.10675048828125,0.6648716330528259,0.050000000745058,0.0352346375584602,297.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.10675048828125,0.6648716330528259,0.050000000745058,0.0477048456668853,297.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1048278808594,0.9625764489173888,0.1668380796909332,0.674019992351532,292.10479736328125,291.1499938964844,285.3981018066406,284.7762756347656,292.0219116210937,297.6328125,292.1010437011719,1.0,0.1893930435180664,1.0,1.0,0.7180971503257751,1.0,-1.0200361013412476,0.4687049388885498,0.5513312220573425,0.214276522397995,0.0,0.0,0.0,15.121312141418455,28.0,-37.25441360473633,-0.0,86.47757720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,301.6214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.205078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0249847024679183,0.0,-0.0,-0.0,0.0,0.0,0.0,7.75534863350913e-06,0.0738946199417114,-0.07388686388731,0.0,0.0,0.0,0.0,2.7574079036712646,0.0,0.0,0.0,0.2752516269683838,4.0,0.0,1.0
11954520,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.10675048828125,0.6648716330528259,0.050000000745058,0.0453016757965087,297.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.10675048828125,0.6648716330528259,0.050000000745058,0.0477048456668853,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.10675048828125,0.6648716330528259,0.050000000745058,0.0352346375584602,297.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.10675048828125,0.6648716330528259,0.050000000745058,0.0477048456668853,297.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1048278808594,0.9625764489173888,0.1668380796909332,0.674019992351532,292.10479736328125,291.1499938964844,285.3981018066406,284.7762756347656,292.0219116210937,297.6328125,292.1010437011719,1.0,0.1893930435180664,1.0,1.0,0.7180971503257751,1.0,-1.0200361013412476,0.4687049388885498,0.5513312220573425,0.214276522397995,0.0,0.0,0.0,15.121312141418455,28.0,-37.25441360473633,-0.0,86.47757720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,301.6214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.205078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0249847024679183,0.0,-0.0,-0.0,0.0,0.0,0.0,7.75534863350913e-06,0.0738946199417114,-0.07388686388731,0.0,0.0,0.0,0.0,2.7574079036712646,0.0,0.0,0.0,0.2752516269683838,4.0,0.0,1.0
11954580,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07958984375,0.6595492959022522,0.050000000745058,0.045314323157072,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.07958984375,0.6595492959022522,0.050000000745058,0.0477181673049926,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07958984375,0.6595492959022522,0.050000000745058,0.0352444760501384,297.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07958984375,0.6595492959022522,0.050000000745058,0.0477181673049926,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.07293701171875,0.9620440602302552,0.1716524511575698,0.6890088319778442,292.0729064941406,291.1499938964844,285.4449768066406,284.8229064941406,291.9242553710937,297.6421203613281,292.0643920898437,1.0,0.1929925382137298,1.0,1.0,0.682153582572937,1.0,-1.0380922555923462,0.4878258407115936,0.550266444683075,0.2298682183027267,0.0,0.0,0.0,15.684123992919922,28.0,-80.04431915283203,-0.0,91.19444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,301.6216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.3046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0281639266759157,0.0,-0.0,-0.0,0.0,0.0,0.0,7.737377927696798e-06,0.0747325718402862,-0.074724830687046,0.0,0.0,0.0,0.0,2.782565832138061,0.0,0.0,0.0,0.2750432193279266,4.0,0.0,1.0
11954640,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0497131347656,0.7660977244377136,0.1448625922203064,0.071732610464096,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.05181884765625,0.6569550037384033,0.050000000745058,0.0477249883115291,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05181884765625,0.6569550037384033,0.050000000745058,0.0352495126426219,297.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.05181884765625,0.6569550037384033,0.050000000745058,0.0477249883115291,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424499511719,0.9499945640563964,0.1744627207517624,0.672942578792572,292.04229736328125,291.1499938964844,285.4716186523437,284.84930419921875,291.8502197265625,297.6474304199219,292.0307922363281,1.0,0.1952433735132217,1.0,1.0,0.6615040302276611,1.0,-1.0505236387252808,0.5015478730201721,0.5489757657051086,0.2411901801824569,0.0,0.0,0.0,16.01499366760254,48.0,-108.51769256591795,-0.0,94.4299545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,301.6217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0299409814178943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730673132755328e-06,0.0752212405204773,-0.0752135142683982,0.0,0.0,0.0,0.0,2.798532485961914,0.0,0.0,0.0,0.2749831974506378,4.0,0.0,1.0
11954700,297.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9832763671875,0.946216642856598,0.1445599645376205,0.1272646635770797,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.987060546875,0.8782855868339539,0.1476624011993408,0.1092593967914581,297.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949035644531,0.7481895089149475,0.1422191858291626,0.049548789858818,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99676513671875,0.6673623323440552,0.050000000745058,0.0476985163986682,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.98370361328125,0.9133173823356628,0.1791292577981948,0.579886794090271,291.9820861816406,291.1499938964844,285.5076904296875,284.885009765625,291.7254638671875,297.6615600585937,291.9659423828125,1.0,0.2018164992332458,1.0,1.0,0.6332074403762817,1.0,-1.096436858177185,0.537204921245575,0.5592319965362549,0.2676556706428528,0.0,0.0,0.0,15.93475341796875,48.0,-155.69175720214844,-0.0,104.54869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,301.6219787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0323181450366973,0.0,-0.0,-0.0,0.0,0.0,0.0,7.724278475507163e-06,0.0758925452828407,-0.0758848190307617,0.0,0.0,0.0,0.0,2.821441888809204,0.0,0.0,0.0,0.27494677901268,4.0,0.0,1.0
11954760,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8559875488281,0.9622412919998168,0.1432442218065261,0.1294771581888198,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8555908203125,0.9691649675369264,0.148699551820755,0.1392877697944641,297.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8573608398437,0.9497687220573424,0.1432051211595535,0.0970911085605621,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.89215087890625,0.6742565631866455,0.1433909386396408,0.047693520784378,297.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8605041503906,0.9050017595291138,0.184773102402687,0.5492172241210938,291.8517761230469,290.6499938964844,285.5431823730469,284.9200439453125,290.81951904296875,297.68536376953125,291.788818359375,1.0,0.2107454389333725,1.0,1.0,0.5065659880638123,1.0,-1.1553866863250732,0.6664083003997803,0.4889783859252929,0.3854132890701294,0.0,0.0,0.0,16.35283088684082,68.0,-448.3575439453125,-0.0,119.74591064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,301.62213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.037109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0346285849809646,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720109351794235e-06,0.0765608623623848,-0.0765531435608863,0.0,0.0,0.0,0.0,2.845020055770874,0.0,0.0,0.0,0.2749464809894562,4.0,0.0,1.0
11954820,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493103027344,0.9616310000419616,0.1422271579504013,0.1284555196762085,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.9759123921394348,0.1493314504623413,0.1414932757616043,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9491271972656,0.9623298048973083,0.1427262872457504,0.1001206189393997,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94970703125,0.9635379910469056,0.145529419183731,0.1360526829957962,297.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.9033520221710204,0.192491352558136,0.5430470108985901,290.9241638183594,290.6499938964844,285.5941162109375,284.9700622558594,288.3310546875,297.7143249511719,290.7325134277344,1.0,0.2277042269706726,1.0,1.0,0.3210172653198242,1.0,-1.2590807676315308,0.9910795092582704,0.2680011987686157,0.6890996694564819,0.0,0.0,0.0,17.822587966918945,68.0,-1612.0748291015625,-0.0,151.74020385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,301.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0378951020538806,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716503205301706e-06,0.0775272771716117,-0.0775195583701133,0.0,0.0,0.0,0.0,2.879976749420166,0.0,0.0,0.0,0.2749858200550079,4.0,0.0,1.0
11954880,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3952941894531,0.9501314759254456,0.1416628658771515,0.1280963122844696,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3893737792969,0.96653413772583,0.1492437422275543,0.1416138559579849,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3948669433594,0.9513674974441528,0.1423593759536743,0.0999837294220924,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929748535156,0.9571096301078796,0.1450814455747604,0.137646272778511,297.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4115295410156,0.9119967818260192,0.1945003867149353,0.5750083923339844,290.3622436523437,290.1499938964844,285.61236572265625,284.9879150390625,287.47222900390625,297.7167053222656,290.15045166015625,1.0,0.2348849773406982,1.0,1.0,0.2532829940319061,1.0,-1.2989022731781006,1.1128357648849487,0.186066448688507,0.8026838898658752,0.0,0.0,0.0,18.86552047729492,88.0,-2034.988037109375,-0.0,166.4589385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,301.6224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.69140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0390529632568359,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715671927144285e-06,0.0778750106692314,-0.077867291867733,0.0,0.0,0.0,0.0,2.892723560333252,0.0,0.0,0.0,0.2750076353549957,4.0,0.0,1.0
11954940,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8766174316406,0.9137511253356934,0.1389706581830978,0.1263170838356018,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.934402883052826,0.1478454321622848,0.1409258693456649,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8756408691406,0.9165666103363036,0.1404288411140442,0.0990441367030143,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8733215332031,0.9230016469955444,0.1429725587368011,0.1365492492914199,297.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8701477050781,0.9374998807907104,0.1964339315891266,0.6742427349090576,288.8339233398437,290.1499938964844,285.65777587890625,285.0321350097656,285.7835388183594,297.6903381347656,288.6380615234375,1.0,0.2554462552070617,1.0,1.0,0.0811037421226501,1.0,-1.4125999212265017,1.4050558805465698,0.0075439629144966,1.0713515281677246,0.0,0.0,0.0,22.100801467895508,88.0,-2636.19921875,-0.0,213.8645172119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,301.6227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.470703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0419147089123725,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714291314186994e-06,0.0787446051836013,-0.0787368863821029,0.0,0.0,0.0,0.0,2.924859046936035,0.0,0.0,0.0,0.2750737369060516,4.0,0.0,1.0
11955000,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1663513183594,0.8960291147232056,0.1370297819375991,0.1249166429042816,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1587219238281,0.9164379835128784,0.1466258615255355,0.1400729715824127,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1650085449219,0.8994632363319397,0.138958141207695,0.0982449054718017,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16278076171875,0.9050414562225342,0.1414728164672851,0.1354165375232696,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1498718261719,0.949416160583496,0.1955936402082443,0.7284833192825317,288.1208801269531,289.6499938964844,285.6786499023437,285.0523986816406,285.67657470703125,297.66082763671875,287.9623107910156,1.0,0.2662211656570434,1.0,1.0,0.0,1.0,-1.4726802110671997,1.472675323486328,4.861608431383502e-06,1.126678705215454,0.0,0.0,0.0,23.911605834960938,108.0,-2612.072021484375,-0.0,242.07704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,301.622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.552734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0432228483259677,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713897502981126e-06,0.0791465491056442,-0.0791388303041458,0.0,0.0,0.0,0.0,2.939805030822754,0.0,0.0,0.0,0.2751083374023437,4.0,0.0,1.0
11955060,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3214416503906,0.8779045343399048,0.1322575360536575,0.1209278330206871,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.31890869140625,0.9009588956832886,0.1434629708528518,0.1373582035303115,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32080078125,0.8834869861602783,0.1351202875375747,0.0958223640918731,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201599121094,0.8891466856002808,0.1378012597560882,0.1321798115968704,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31201171875,0.9939635992050172,0.1901523172855377,0.8661631941795349,287.30816650390625,289.6499938964844,285.7214050292969,285.0936279296875,286.722412109375,297.5646057128906,287.3036499023437,1.0,0.2913726270198822,1.0,1.0,0.1899053901433944,1.0,-1.6236131191253662,1.4742900133132937,0.1493231058120727,1.0974619388580322,0.0,0.0,0.0,27.238584518432617,108.0,-1574.431884765625,-0.0,319.0082397460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,301.623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.40625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0458915717899799,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713405466347467e-06,0.0799745470285415,-0.0799668282270431,0.0,0.0,0.0,0.0,2.9707188606262207,0.0,0.0,0.0,0.2751849889755249,4.0,0.0,1.0
11955120,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461669921875,0.7614089250564575,0.1300368756055832,0.1193010509014129,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4494934082031,0.7827240228652954,0.1419502198696136,0.1363647580146789,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4470520019531,0.7669187784194946,0.1331822127103805,0.0948261469602584,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4478759765625,0.772068977355957,0.1360788494348526,0.1309721618890762,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.459716796875,0.8567942380905151,0.186587780714035,0.8538212180137634,287.46661376953125,289.54998779296875,285.7415466308594,285.1129455566406,287.63037109375,297.5097961425781,287.5321350097656,1.0,0.3014574944972992,1.0,1.0,0.2821123301982879,1.0,-1.6026573181152344,1.330060601234436,0.2725967466831207,0.960053026676178,0.0,0.0,0.0,39.10870742797852,96.0,-674.165771484375,-0.0,340.95660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,301.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.115234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0471483580768108,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713280865573324e-06,0.0803680270910263,-0.0803603082895279,0.0,0.0,0.0,0.0,2.9854538440704346,0.0,0.0,0.0,0.2752232551574707,4.0,0.0,1.0
11955180,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6727702617645264,0.1284195333719253,0.1166948229074478,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.65643310546875,0.6957291960716248,0.1413839757442474,0.1350548267364502,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6456604003906,0.6785100102424622,0.1314015984535217,0.0929697081446647,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6496276855469,0.68459153175354,0.1348812282085418,0.1290723830461502,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.688232421875,0.7556612491607666,0.1821038275957107,0.8262892961502075,289.7091979980469,289.6499938964844,285.8006286621094,285.1690673828125,291.07794189453125,297.4169311523437,289.8363647460937,1.0,0.3181531131267547,1.0,1.0,0.5642246603965759,1.0,-1.5603513717651367,0.8397234082221985,0.7206279635429382,0.4790946841239929,0.0,0.0,0.0,60.09577560424805,84.0,2057.27978515625,-260.5886535644531,375.2743835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661071777344,297.5986633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18095.572265625,18000.0,0.0,0.0,0.023843016475439,0.0,0.0,0.0,0.0,1.0,0.0477175116539001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0028382684104144,0.0836537033319473,-0.0808154344558715,0.0,2.147249142581132e-05,0.0,0.0,3.130164623260498,0.0,0.0,0.0,0.2763310074806213,4.0,0.0,1.0
11955240,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6727702617645264,0.1284195333719253,0.1166948229074478,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.65643310546875,0.6957291960716248,0.1413839757442474,0.1350548267364502,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6456604003906,0.6785100102424622,0.1314015984535217,0.0929697081446647,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6496276855469,0.68459153175354,0.1348812282085418,0.1290723830461502,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.688232421875,0.7556612491607666,0.1821038275957107,0.8262892961502075,289.7091979980469,289.6499938964844,285.8006286621094,285.1690673828125,291.07794189453125,297.4169311523437,289.8363647460937,1.0,0.3181531131267547,1.0,1.0,0.5642246603965759,1.0,-1.5603513717651367,0.8397234082221985,0.7206279635429382,0.4790946841239929,0.0,0.0,0.0,60.09577560424805,84.0,2057.27978515625,-260.5886535644531,375.2743835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661071777344,297.5986633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18095.572265625,18000.0,0.0,0.0,0.023843016475439,0.0,0.0,0.0,0.0,1.0,0.0477175116539001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0028382684104144,0.0836537033319473,-0.0808154344558715,0.0,2.147249142581132e-05,0.0,0.0,3.130164623260498,0.0,0.0,0.0,0.2763310074806213,4.0,0.0,1.0
11955300,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1799621582031,0.6663122773170471,0.1306063532829284,0.1181970387697219,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1858215332031,0.6888688206672668,0.1436606645584106,0.1367537379264831,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1813049316406,0.671197235584259,0.1331902891397476,0.0938711166381836,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1829528808594,0.677389919757843,0.1368070393800735,0.130444198846817,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19903564453125,0.7467938661575317,0.1835161596536636,0.8292666673660278,290.2093811035156,289.6499938964844,285.8285522460937,285.1952819824219,291.92645263671875,297.4130554199219,290.30157470703125,1.0,0.3232493698596954,1.0,1.0,0.7052808403968811,1.0,-1.570480227470398,0.739503800868988,0.8309764266014099,0.3767740726470947,0.0,0.0,0.0,63.927207946777344,84.0,1810.9249267578125,-0.0,390.6939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,297.6131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18078.671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0497757978737354,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2156265913508832e-05,0.0814215168356895,-0.0813993588089943,0.0,0.0,0.0,0.0,3.0405044555664062,0.0,0.0,0.0,0.2759789228439331,4.0,0.0,1.0
11955360,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7291564941406,0.6686288714408875,0.1335011720657348,0.1204817071557045,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343444824219,0.691116213798523,0.1467157155275344,0.139284536242485,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.730224609375,0.6728398203849792,0.1357575505971908,0.0953988805413246,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317199707031,0.6792014837265015,0.1395102739334106,0.1326445341110229,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7452697753906,0.7471177577972412,0.1860217005014419,0.8380721211433411,290.753662109375,289.75,285.8553771972656,285.22021484375,292.0403747558594,297.4206848144531,290.8168334960937,1.0,0.3269021511077881,1.0,1.0,0.7221958041191101,1.0,-1.5912988185882568,0.7402176856994629,0.851081132888794,0.37310591340065,0.0,0.0,0.0,65.20393371582031,72.0,1580.233154296875,-0.0,405.27532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,297.6136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.189453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.051561415195465,0.0,-0.0,-0.0,0.0,0.0,0.0,8.06013667897787e-06,0.0819064527750015,-0.0818983912467956,0.0,0.0,0.0,0.0,3.053529500961304,0.0,0.0,0.0,0.2758086025714874,4.0,0.0,1.0
11955420,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35565185546875,0.6898773312568665,0.1405039876699447,0.1263110637664795,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583068847656,0.7126843929290771,0.1543189436197281,0.1458954811096191,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3560791015625,0.6932405233383179,0.1423665136098861,0.09959227591753,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3568725585937,0.7000278830528259,0.1464098989963531,0.1385885626077652,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3637084960937,0.7653436064720154,0.1930697858333587,0.8661774396896362,291.36834716796875,289.8500061035156,285.90533447265625,285.26580810546875,292.146484375,297.4557189941406,291.4042053222656,1.0,0.3312541246414184,1.0,1.0,0.7560256123542786,1.0,-1.6521366834640503,0.7595154643058777,0.8926212787628174,0.3797116875648498,0.0,0.0,0.0,62.62313461303711,60.0,1003.6148681640624,-0.0,432.0242309570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,297.6141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.865234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0549759343266487,0.0,-0.0,-0.0,0.0,0.0,0.0,7.72390740166884e-06,0.0829284638166427,-0.0829207375645637,0.0,0.0,0.0,0.0,3.086254596710205,0.0,0.0,0.0,0.2756736874580383,4.0,0.0,1.0
11955480,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35565185546875,0.6898773312568665,0.1405039876699447,0.1263110637664795,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583068847656,0.7126843929290771,0.1543189436197281,0.1458954811096191,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3560791015625,0.6932405233383179,0.1423665136098861,0.09959227591753,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3568725585937,0.7000278830528259,0.1464098989963531,0.1385885626077652,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3637084960937,0.7653436064720154,0.1930697858333587,0.8661774396896362,291.36834716796875,289.8500061035156,285.90533447265625,285.26580810546875,292.146484375,297.4557189941406,291.4042053222656,1.0,0.3312541246414184,1.0,1.0,0.7560256123542786,1.0,-1.6521366834640503,0.7595154643058777,0.8926212787628174,0.3797116875648498,0.0,0.0,0.0,62.62313461303711,60.0,1003.6148681640624,-0.0,432.0242309570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,297.6141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.865234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0549759343266487,0.0,-0.0,-0.0,0.0,0.0,0.0,7.72390740166884e-06,0.0829284638166427,-0.0829207375645637,0.0,0.0,0.0,0.0,3.086254596710205,0.0,0.0,0.0,0.2756736874580383,4.0,0.0,1.0
11955540,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7523498535156,0.7268517017364502,0.1482292562723159,0.1328024417161941,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.75396728515625,0.7482843995094299,0.1629523783922195,0.153524100780487,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7525634765625,0.7295814752578735,0.1500525027513504,0.1045539900660514,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7530822753906,0.7359275221824646,0.1543919444084167,0.1455875635147094,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7571716308594,0.8038289546966553,0.2015642523765564,0.9012981057167052,291.76007080078125,289.95001220703125,285.95001220703125,285.3053894042969,292.2334899902344,297.5010070800781,291.7824401855469,1.0,0.3331658840179443,1.0,1.0,0.7898554801940918,1.0,-1.725610613822937,0.7871416211128235,0.9384690523147584,0.3919436037540436,0.0,0.0,0.0,55.81321716308594,48.0,635.3463134765625,-0.0,455.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,297.61456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.29296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0581869855523109,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718498636677396e-06,0.0839426815509796,-0.0839349627494812,0.0,0.0,0.0,0.0,3.1219587326049805,0.0,0.0,0.0,0.2756763696670532,4.0,0.0,1.0
11955600,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7523498535156,0.7268517017364502,0.1482292562723159,0.1328024417161941,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.75396728515625,0.7482843995094299,0.1629523783922195,0.153524100780487,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7525634765625,0.7295814752578735,0.1500525027513504,0.1045539900660514,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7530822753906,0.7359275221824646,0.1543919444084167,0.1455875635147094,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7571716308594,0.8038289546966553,0.2015642523765564,0.9012981057167052,291.76007080078125,289.95001220703125,285.95001220703125,285.3053894042969,292.2334899902344,297.5010070800781,291.7824401855469,1.0,0.3331658840179443,1.0,1.0,0.7898554801940918,1.0,-1.725610613822937,0.7871416211128235,0.9384690523147584,0.3919436037540436,0.0,0.0,0.0,55.81321716308594,48.0,635.3463134765625,-0.0,455.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,297.61456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.29296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0581869855523109,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718498636677396e-06,0.0839426815509796,-0.0839349627494812,0.0,0.0,0.0,0.0,3.1219587326049805,0.0,0.0,0.0,0.2756763696670532,4.0,0.0,1.0
11955660,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6138916015625,0.7818648219108582,0.1554367542266845,0.1391981989145279,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.60955810546875,0.8078855872154236,0.171367809176445,0.1612941622734069,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6133117675781,0.7852783203125,0.1575412452220916,0.1096535250544548,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6119689941406,0.7930721044540405,0.1622440367937088,0.1527997404336929,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.601318359375,0.8621205687522888,0.210014671087265,0.938258409500122,291.5928649902344,290.04998779296875,285.9911804199219,285.3408508300781,290.77618408203125,297.5410461425781,291.51861572265625,1.0,0.3337449431419372,1.0,1.0,0.4739132821559906,1.0,-1.8017834424972528,1.0713413953781128,0.7304420471191406,0.6596445441246033,0.0,0.0,0.0,46.731075286865234,36.0,-365.83538818359375,-0.0,475.6041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,297.614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.061201486736536,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715933861618396e-06,0.0849242210388183,-0.0849165096879005,0.0,0.0,0.0,0.0,3.1578831672668457,0.0,0.0,0.0,0.2757359743118286,4.0,0.0,1.0
11955720,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6138916015625,0.7818648219108582,0.1554367542266845,0.1391981989145279,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.60955810546875,0.8078855872154236,0.171367809176445,0.1612941622734069,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6133117675781,0.7852783203125,0.1575412452220916,0.1096535250544548,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6119689941406,0.7930721044540405,0.1622440367937088,0.1527997404336929,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.601318359375,0.8621205687522888,0.210014671087265,0.938258409500122,291.5928649902344,290.04998779296875,285.9911804199219,285.3408508300781,290.77618408203125,297.5410461425781,291.51861572265625,1.0,0.3337449431419372,1.0,1.0,0.4739132821559906,1.0,-1.8017834424972528,1.0713413953781128,0.7304420471191406,0.6596445441246033,0.0,0.0,0.0,46.731075286865234,36.0,-365.83538818359375,-0.0,475.6041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,297.614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.061201486736536,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715933861618396e-06,0.0849242210388183,-0.0849165096879005,0.0,0.0,0.0,0.0,3.1578831672668457,0.0,0.0,0.0,0.2757359743118286,4.0,0.0,1.0
11955780,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5386047363281,0.8408632278442383,0.1567004024982452,0.141898825764656,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5248413085937,0.8703956007957458,0.1751884520053863,0.1661202758550644,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5361328125,0.8458552360534668,0.1601427346467971,0.1124441847205162,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5318603515625,0.8547398447990417,0.1657571792602539,0.1572564840316772,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5027160644531,0.9336991310119628,0.212913304567337,0.958714485168457,289.4799499511719,290.1499938964844,286.03106689453125,285.37457275390625,287.1590576171875,297.52325439453125,289.3085021972656,1.0,0.3322515189647674,1.0,1.0,0.1579710990190506,1.0,-1.8441307544708248,1.6755918264389038,0.1685389280319214,1.253718376159668,0.0,0.0,0.0,39.49298858642578,25.0,-2458.462646484375,-0.0,481.3255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,297.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.037109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.064028114080429,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714963430771604e-06,0.0858630239963531,-0.0858553126454353,0.0,0.0,0.0,0.0,3.1928458213806152,0.0,0.0,0.0,0.2758174836635589,4.0,0.0,1.0
11955840,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5386047363281,0.8408632278442383,0.1567004024982452,0.141898825764656,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5248413085937,0.8703956007957458,0.1751884520053863,0.1661202758550644,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5361328125,0.8458552360534668,0.1601427346467971,0.1124441847205162,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5318603515625,0.8547398447990417,0.1657571792602539,0.1572564840316772,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5027160644531,0.9336991310119628,0.212913304567337,0.958714485168457,289.4799499511719,290.1499938964844,286.03106689453125,285.37457275390625,287.1590576171875,297.52325439453125,289.3085021972656,1.0,0.3322515189647674,1.0,1.0,0.1579710990190506,1.0,-1.8441307544708248,1.6755918264389038,0.1685389280319214,1.253718376159668,0.0,0.0,0.0,39.49298858642578,25.0,-2458.462646484375,-0.0,481.3255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,297.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.037109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.064028114080429,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714963430771604e-06,0.0858630239963531,-0.0858553126454353,0.0,0.0,0.0,0.0,3.1928458213806152,0.0,0.0,0.0,0.2758174836635589,4.0,0.0,1.0
11955900,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2477111816406,0.846930205821991,0.1537922620773315,0.140289157629013,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2330627441406,0.8803727626800537,0.1741809248924255,0.1660619676113128,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2444763183594,0.8538206815719604,0.1583508849143982,0.1118910610675811,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23980712890625,0.86416095495224,0.1647418141365051,0.157142773270607,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2124328613281,0.9442477822303772,0.2106988131999969,0.954191029071808,288.19110107421875,290.1499938964844,286.050537109375,285.3908386230469,286.0498352050781,297.4783935546875,288.0456237792969,1.0,0.3298669159412384,1.0,1.0,0.0,1.0,-1.8359246253967283,1.835915207862854,9.410887287231162e-06,1.415501356124878,0.0,0.0,0.0,38.28410720825195,25.0,-2846.1826171875,-0.0,472.6492614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,297.6156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0653738901019096,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714769708400127e-06,0.0863151401281356,-0.0863074213266372,0.0,0.0,0.0,0.0,3.209798574447632,0.0,0.0,0.0,0.2758612930774688,4.0,0.0,1.0
11955960,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5512084960937,0.8365001678466797,0.1497297435998916,0.1370715796947479,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.545166015625,0.8727737665176392,0.1719509661197662,0.1644758731126785,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5496520996094,0.845184326171875,0.1553212106227874,0.1101575791835784,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54766845703125,0.8568050861358643,0.1625811159610748,0.1555886417627334,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.537841796875,0.9332846403121948,0.2069554924964904,0.9404825568199158,287.530029296875,290.25,286.0697326660156,285.4066772460937,286.06884765625,297.4205322265625,287.4735412597656,1.0,0.3259962201118469,1.0,1.0,0.028147118166089,1.0,-1.8097641468048096,1.8097072839736936,5.69192816328723e-05,1.3950930833816528,0.0,0.0,0.0,38.19100189208984,25.0,-2184.832275390625,-0.0,455.7640686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,297.61590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.388671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0666762292385101,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714685125392862e-06,0.0867554992437362,-0.0867477804422378,0.0,0.0,0.0,0.0,3.226356506347656,0.0,0.0,0.0,0.2759057283401489,4.0,0.0,1.0
11956020,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0385437011719,0.802790105342865,0.1426502168178558,0.1304337680339813,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437316894531,0.8431256413459778,0.1673419177532196,0.1601941436529159,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399780273437,0.8148157000541687,0.1495825201272964,0.1060929000377655,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417785644531,0.8284597992897034,0.1581228226423263,0.1514611989259719,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502624511719,0.8942854404449463,0.1994653344154358,0.906957983970642,287.06005859375,290.3500061035156,286.1072998046875,285.4372863769531,286.1479797363281,297.3255310058594,287.21258544921875,1.0,0.3188885450363159,1.0,1.0,0.0844413563609123,1.0,-1.746559500694275,1.7392500638961792,0.0073094326071441,1.3380968570709229,0.0,0.0,0.1286643296480178,39.53384017944336,25.0,-206.2003936767578,-4139.06689453125,421.4006958007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510925292969,298.0774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17008.796875,18000.0,0.0,0.0,0.0763910487294197,0.0,0.0,0.0,0.0,1.0,0.0600421950221061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750686377286911,0.1581816524267196,-0.0831130146980285,0.0,6.87960782670416e-05,0.0,0.0,5.784006595611572,0.0,0.0,0.0,0.2800831198692322,4.0,0.0,1.0
11956080,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0385437011719,0.802790105342865,0.1426502168178558,0.1304337680339813,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437316894531,0.8431256413459778,0.1673419177532196,0.1601941436529159,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399780273437,0.8148157000541687,0.1495825201272964,0.1060929000377655,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417785644531,0.8284597992897034,0.1581228226423263,0.1514611989259719,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502624511719,0.8942854404449463,0.1994653344154358,0.906957983970642,287.06005859375,290.3500061035156,286.1072998046875,285.4372863769531,286.1479797363281,297.3255310058594,287.21258544921875,1.0,0.3188885450363159,1.0,1.0,0.0844413563609123,1.0,-1.746559500694275,1.7392500638961792,0.0073094326071441,1.3380968570709229,0.0,0.0,0.1286643296480178,39.53384017944336,25.0,-206.2003936767578,-4139.06689453125,421.4006958007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510925292969,298.0774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17008.796875,18000.0,0.0,0.0,0.0763910487294197,0.0,0.0,0.0,0.0,1.0,0.0600421950221061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750686377286911,0.1581816524267196,-0.0831130146980285,0.0,6.87960782670416e-05,0.0,0.0,5.784006595611572,0.0,0.0,0.0,0.2800831198692322,4.0,0.0,1.0
