time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956140,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6656799316406,0.8123325705528259,0.1423298418521881,0.1282515525817871,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6747436523437,0.8551160097122192,0.1676191985607147,0.1588828265666961,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66851806640625,0.8247462511062622,0.1493242383003235,0.1046597957611084,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8396045565605164,0.1582023501396179,0.1500529795885086,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6827392578125,0.9051156640052797,0.1980213224887848,0.8914662599563599,288.69268798828125,290.45001220703125,286.14385986328125,285.46649169921875,286.7312316894531,297.2979736328125,288.7704162597656,1.0,0.3127606809139251,1.0,1.0,0.1407355964183807,1.0,-1.7203128337860107,1.6252751350402832,0.0950377359986305,1.229599952697754,0.0,0.0,0.2294929325580597,37.03300094604492,25.0,1173.2578125,-5542.1474609375,398.6219177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0352478027344,302.969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,16946.01953125,18000.0,0.0,0.0,0.140658363699913,0.0,0.0,0.0,0.0,1.0,0.0370530560612678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351980417966842,0.2118043452501297,-0.0766063034534454,0.0,0.0001266737963305,0.0,0.0,8.024933815002441,0.0,0.0,0.0,0.2890914678573608,4.0,0.0,1.0
11956200,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6656799316406,0.8123325705528259,0.1423298418521881,0.1282515525817871,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6747436523437,0.8551160097122192,0.1676191985607147,0.1588828265666961,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66851806640625,0.8247462511062622,0.1493242383003235,0.1046597957611084,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8396045565605164,0.1582023501396179,0.1500529795885086,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6827392578125,0.9051156640052797,0.1980213224887848,0.8914662599563599,288.69268798828125,290.45001220703125,286.14385986328125,285.46649169921875,286.7312316894531,297.2979736328125,288.7704162597656,1.0,0.3127606809139251,1.0,1.0,0.1407355964183807,1.0,-1.7203128337860107,1.6252751350402832,0.0950377359986305,1.229599952697754,0.0,0.0,0.2294929325580597,37.03300094604492,25.0,1173.2578125,-5542.1474609375,398.6219177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0352478027344,302.969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,16946.01953125,18000.0,0.0,0.0,0.140658363699913,0.0,0.0,0.0,0.0,1.0,0.0370530560612678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351980417966842,0.2118043452501297,-0.0766063034534454,0.0,0.0001266737963305,0.0,0.0,8.024933815002441,0.0,0.0,0.0,0.2890914678573608,4.0,0.0,1.0
11956260,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43524169921875,0.8858287334442139,0.147416740655899,0.1313080489635467,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.452880859375,0.9391694068908693,0.1726394891738891,0.1621745079755783,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4405212402344,0.8995750546455383,0.1539649218320846,0.106815792620182,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.44677734375,0.918197512626648,0.1628033965826034,0.1530008018016815,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4678649902344,0.9901607632637024,0.2022944688796997,0.9026257991790771,290.487548828125,290.54998779296875,286.1795654296875,285.49444580078125,289.83477783203125,297.32342529296875,290.6312866210937,1.0,0.3097766935825348,1.0,1.0,0.4277401864528656,1.0,-1.7474299669265747,1.1567878723144531,0.5906421542167664,0.7566272020339966,0.0,0.0,0.1311782598495483,30.86072540283203,25.0,2303.519287109375,-4839.71337890625,395.03363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202697753906,304.46697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.35546875,18000.0,0.0,0.0,0.1284159123897552,0.0,0.0,0.0,0.0,1.0,0.0131034050136804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323248893022537,0.2026436477899551,-0.0703187510371208,0.0,0.0001156485159299,0.0,0.0,8.029404640197754,0.0,0.0,0.0,0.2936619520187378,4.0,0.0,1.0
11956320,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43524169921875,0.8858287334442139,0.147416740655899,0.1313080489635467,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.452880859375,0.9391694068908693,0.1726394891738891,0.1621745079755783,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4405212402344,0.8995750546455383,0.1539649218320846,0.106815792620182,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.44677734375,0.918197512626648,0.1628033965826034,0.1530008018016815,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4678649902344,0.9901607632637024,0.2022944688796997,0.9026257991790771,290.487548828125,290.54998779296875,286.1795654296875,285.49444580078125,289.83477783203125,297.32342529296875,290.6312866210937,1.0,0.3097766935825348,1.0,1.0,0.4277401864528656,1.0,-1.7474299669265747,1.1567878723144531,0.5906421542167664,0.7566272020339966,0.0,0.0,0.1311782598495483,30.86072540283203,25.0,2303.519287109375,-4839.71337890625,395.03363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202697753906,304.46697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.35546875,18000.0,0.0,0.0,0.1284159123897552,0.0,0.0,0.0,0.0,1.0,0.0131034050136804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323248893022537,0.2026436477899551,-0.0703187510371208,0.0,0.0001156485159299,0.0,0.0,8.029404640197754,0.0,0.0,0.0,0.2936619520187378,4.0,0.0,1.0
11956380,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1097412109375,0.9017946124076844,0.1576736271381378,0.1395372003316879,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1186218261719,0.9536850452423096,0.1824551522731781,0.1704527884721756,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.11212158203125,0.9139460325241088,0.1632763892412185,0.1126208379864692,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1153259277344,0.9328182935714722,0.1720232516527176,0.1607483774423599,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221008300781,0.973497748374939,0.2130686342716217,0.8589814901351929,292.1346740722656,290.6499938964844,286.2144775390625,285.521240234375,292.1124572753906,297.39892578125,292.19708251953125,1.0,0.3070212006568908,1.0,1.0,0.7147448062896729,1.0,-1.7311631441116333,0.814526379108429,0.9166368246078492,0.4189660847187042,0.0,0.0,0.0,30.638256072998047,43.0,1966.8875732421875,-1686.5411376953125,384.7262268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038269042969,301.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,19194.3828125,18000.0,0.0,0.0,0.0552955083549022,0.0,0.0,0.0,0.0,1.0,0.0134159093722701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0220930222421884,0.0941901504993438,-0.0720971226692199,0.0,4.9797905376181006e-05,0.0,0.0,3.760857105255127,0.0,0.0,0.0,0.2853637337684631,4.0,0.0,1.0
11956440,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1097412109375,0.9017946124076844,0.1576736271381378,0.1395372003316879,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1186218261719,0.9536850452423096,0.1824551522731781,0.1704527884721756,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.11212158203125,0.9139460325241088,0.1632763892412185,0.1126208379864692,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1153259277344,0.9328182935714722,0.1720232516527176,0.1607483774423599,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221008300781,0.973497748374939,0.2130686342716217,0.8589814901351929,292.1346740722656,290.6499938964844,286.2144775390625,285.521240234375,292.1124572753906,297.39892578125,292.19708251953125,1.0,0.3070212006568908,1.0,1.0,0.7147448062896729,1.0,-1.7311631441116333,0.814526379108429,0.9166368246078492,0.4189660847187042,0.0,0.0,0.0,30.638256072998047,43.0,1966.8875732421875,-1686.5411376953125,384.7262268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038269042969,301.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,19194.3828125,18000.0,0.0,0.0,0.0552955083549022,0.0,0.0,0.0,0.0,1.0,0.0134159093722701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0220930222421884,0.0941901504993438,-0.0720971226692199,0.0,4.9797905376181006e-05,0.0,0.0,3.760857105255127,0.0,0.0,0.0,0.2853637337684631,4.0,0.0,1.0
11956500,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0070495605469,0.914175510406494,0.1630567163228988,0.1445797085762024,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0024108886719,0.9645097851753236,0.1878754049539566,0.1756447702646255,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.9258769750595092,0.1682962626218795,0.1162195950746536,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.00421142578125,0.944409191608429,0.1771333515644073,0.1656478643417358,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0018005371094,0.9701146483421326,0.2195972800254821,0.8478550910949707,291.9942321777344,290.6499938964844,286.2316589355469,285.53424072265625,292.3860168457031,297.4437866210937,291.9635009765625,1.0,0.3088971376419067,1.0,1.0,0.8582471013069153,1.0,-1.7399131059646606,0.7840663194656372,0.9558468461036682,0.3863599300384521,0.0,0.0,0.0,30.765439987182617,43.0,758.4036254882812,-0.0,390.1007385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207275390625,300.46221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18956.810546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0176907069981098,0.0,-0.0,-0.0,0.0,0.0,0.0,8.07601390988566e-05,0.0736018642783165,-0.0735210999846458,0.0,0.0,0.0,0.0,2.8780863285064697,0.0,0.0,0.0,0.2812484800815582,4.0,0.0,1.0
11956560,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.9242358207702636,0.1674969941377639,0.1489100903272628,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.025390625,0.972694218158722,0.1926805526018142,0.1804189234972,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.9353622198104858,0.1726291328668594,0.119437426328659,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.9534091353416444,0.1816317439079284,0.170134350657463,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0253295898437,0.9703348278999328,0.2256534993648529,0.8493837118148804,292.0284118652344,290.75,286.24871826171875,285.5469970703125,292.41949462890625,297.4820251464844,292.04595947265625,1.0,0.3128023147583008,1.0,1.0,0.8491842150688171,1.0,-1.7622661590576172,0.7947644591331482,0.9675017595291138,0.3921681344509125,0.0,0.0,0.0,31.27218437194824,63.0,554.1974487304688,-0.0,404.3923034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,300.4647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18620.50390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0203304942697286,0.0,-0.0,-0.0,0.0,0.0,0.0,9.00895884115016e-06,0.0736307278275489,-0.0736217200756073,0.0,0.0,0.0,0.0,2.8284120559692383,0.0,0.0,0.0,0.2789459228515625,4.0,0.0,1.0
11956620,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2222900390625,0.9328970313072203,0.1758757978677749,0.1565986275672912,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2232360839844,0.979183793067932,0.2018940895795822,0.1892720758914947,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2225036621094,0.9433221817016602,0.1810346692800521,0.1253743022680282,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.22283935546875,0.9605509638786316,0.1902115046977996,0.1783909052610397,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.22314453125,0.9753302335739136,0.2373857349157333,0.8863080739974976,292.2249755859375,290.8500061035156,286.2823791503906,285.57183837890625,292.44342041015625,297.55517578125,292.2350769042969,1.0,0.3271823525428772,1.0,1.0,0.8310583829879761,1.0,-1.84347403049469,0.8365757465362549,1.006898283958435,0.4163863956928253,0.0,0.0,0.0,33.67378234863281,83.0,321.94970703125,-0.0,461.2397155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,300.46514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18257.3828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0254623442888259,0.0,-0.0,-0.0,0.0,0.0,0.0,7.830618415027857e-06,0.0743864849209785,-0.0743786543607711,0.0,0.0,0.0,0.0,2.8023483753204346,0.0,0.0,0.0,0.2765087783336639,4.0,0.0,1.0
11956680,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2222900390625,0.9328970313072203,0.1758757978677749,0.1565986275672912,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2232360839844,0.979183793067932,0.2018940895795822,0.1892720758914947,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2225036621094,0.9433221817016602,0.1810346692800521,0.1253743022680282,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.22283935546875,0.9605509638786316,0.1902115046977996,0.1783909052610397,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.22314453125,0.9753302335739136,0.2373857349157333,0.8863080739974976,292.2249755859375,290.8500061035156,286.2823791503906,285.57183837890625,292.44342041015625,297.55517578125,292.2350769042969,1.0,0.3271823525428772,1.0,1.0,0.8310583829879761,1.0,-1.84347403049469,0.8365757465362549,1.006898283958435,0.4163863956928253,0.0,0.0,0.0,33.67378234863281,83.0,321.94970703125,-0.0,461.2397155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,300.46514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18257.3828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0254623442888259,0.0,-0.0,-0.0,0.0,0.0,0.0,7.830618415027857e-06,0.0743864849209785,-0.0743786543607711,0.0,0.0,0.0,0.0,2.8023483753204346,0.0,0.0,0.0,0.2765087783336639,4.0,0.0,1.0
11956740,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.332763671875,0.9302065968513488,0.183691143989563,0.1637811809778213,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3332214355469,0.9764556884765624,0.2105229943990707,0.1976060271263122,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3328857421875,0.9406362771987916,0.189117893576622,0.1311153620481491,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3330383300781,0.9573705792427064,0.1983138769865036,0.1861978471279144,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.33331298828125,0.9837625622749328,0.2479760646820068,0.9611818194389344,292.3341369628906,290.95001220703125,286.31561279296875,285.5959167480469,292.44732666015625,297.6094970703125,292.3392944335937,1.0,0.3492560386657715,1.0,1.0,0.8129326105117798,1.0,-1.9682538509368896,0.9003419876098633,1.0679118633270264,0.4529929757118225,0.0,0.0,0.0,37.90731430053711,103.0,179.50167846679688,-0.0,559.8570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,300.46551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.62890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0303652789443731,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7628228609683e-06,0.0755026936531066,-0.0754949301481247,0.0,0.0,0.0,0.0,2.8207108974456787,0.0,0.0,0.0,0.2755358517169952,4.0,0.0,1.0
11956800,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.332763671875,0.9302065968513488,0.183691143989563,0.1637811809778213,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3332214355469,0.9764556884765624,0.2105229943990707,0.1976060271263122,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3328857421875,0.9406362771987916,0.189117893576622,0.1311153620481491,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3330383300781,0.9573705792427064,0.1983138769865036,0.1861978471279144,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.33331298828125,0.9837625622749328,0.2479760646820068,0.9611818194389344,292.3341369628906,290.95001220703125,286.31561279296875,285.5959167480469,292.44732666015625,297.6094970703125,292.3392944335937,1.0,0.3492560386657715,1.0,1.0,0.8129326105117798,1.0,-1.9682538509368896,0.9003419876098633,1.0679118633270264,0.4529929757118225,0.0,0.0,0.0,37.90731430053711,103.0,179.50167846679688,-0.0,559.8570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,300.46551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.62890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0303652789443731,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7628228609683e-06,0.0755026936531066,-0.0754949301481247,0.0,0.0,0.0,0.0,2.8207108974456787,0.0,0.0,0.0,0.2755358517169952,4.0,0.0,1.0
11956860,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01025390625,0.9175515174865724,0.1902889758348465,0.1702268719673156,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0044250488281,0.9652004837989808,0.2181462943553924,0.2052488774061203,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0089111328125,0.9282227158546448,0.1961961984634399,0.136403277516365,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.00689697265625,0.9449161887168884,0.2055337280035019,0.1934328526258468,297.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0008544921875,0.992464542388916,0.256238728761673,1.0688905715942385,291.9911804199219,291.04998779296875,286.3484802246094,285.6192932128906,291.1832580566406,297.6345520019531,291.9216003417969,1.0,0.3780483901500702,1.0,1.0,0.4877595603466034,1.0,-2.129535436630249,1.2320568561553955,0.8974786400794983,0.7487454414367676,0.0,0.0,0.0,44.1580924987793,121.0,-600.0519409179688,-0.0,708.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,300.46588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.595703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0350169874727726,0.0,-0.0,-0.0,0.0,0.0,0.0,7.734071914455853e-06,0.0767465904355049,-0.0767388492822647,0.0,0.0,0.0,0.0,2.8571157455444336,0.0,0.0,0.0,0.275193303823471,4.0,0.0,1.0
11956920,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01025390625,0.9175515174865724,0.1902889758348465,0.1702268719673156,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0044250488281,0.9652004837989808,0.2181462943553924,0.2052488774061203,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0089111328125,0.9282227158546448,0.1961961984634399,0.136403277516365,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.00689697265625,0.9449161887168884,0.2055337280035019,0.1934328526258468,297.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0008544921875,0.992464542388916,0.256238728761673,1.0688905715942385,291.9911804199219,291.04998779296875,286.3484802246094,285.6192932128906,291.1832580566406,297.6345520019531,291.9216003417969,1.0,0.3780483901500702,1.0,1.0,0.4877595603466034,1.0,-2.129535436630249,1.2320568561553955,0.8974786400794983,0.7487454414367676,0.0,0.0,0.0,44.1580924987793,121.0,-600.0519409179688,-0.0,708.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,300.46588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.595703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0350169874727726,0.0,-0.0,-0.0,0.0,0.0,0.0,7.734071914455853e-06,0.0767465904355049,-0.0767388492822647,0.0,0.0,0.0,0.0,2.8571157455444336,0.0,0.0,0.0,0.275193303823471,4.0,0.0,1.0
11956980,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.766357421875,0.8292229175567627,0.1894291192293167,0.1723433583974838,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7503356933594,0.8683302998542786,0.2199839949607849,0.2094741612672805,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7621765136719,0.8385148048400879,0.1969829201698303,0.1389187276363372,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7567138671875,0.8515607118606567,0.2072013467550277,0.1974265277385711,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.73553466796875,0.9156202673912048,0.2557158768177032,1.1576422452926636,289.71484375,291.1499938964844,286.3811340332031,285.6421203613281,287.6719970703125,297.571533203125,289.5654602050781,1.0,0.4089775085449219,1.0,1.0,0.1625865250825882,1.0,-2.251790761947632,2.006403684616089,0.245387002825737,1.4957637786865234,0.0,0.0,0.0,60.561012268066406,139.0,-2651.92724609375,-0.0,883.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,300.4662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.87109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0394137650728225,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721753718215041e-06,0.0780157223343849,-0.0780080035328865,0.0,0.0,0.0,0.0,2.9002747535705566,0.0,0.0,0.0,0.2751213014125824,4.0,0.0,1.0
11957040,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.766357421875,0.8292229175567627,0.1894291192293167,0.1723433583974838,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7503356933594,0.8683302998542786,0.2199839949607849,0.2094741612672805,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7621765136719,0.8385148048400879,0.1969829201698303,0.1389187276363372,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7567138671875,0.8515607118606567,0.2072013467550277,0.1974265277385711,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.73553466796875,0.9156202673912048,0.2557158768177032,1.1576422452926636,289.71484375,291.1499938964844,286.3811340332031,285.6421203613281,287.6719970703125,297.571533203125,289.5654602050781,1.0,0.4089775085449219,1.0,1.0,0.1625865250825882,1.0,-2.251790761947632,2.006403684616089,0.245387002825737,1.4957637786865234,0.0,0.0,0.0,60.561012268066406,139.0,-2651.92724609375,-0.0,883.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,300.4662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.87109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0394137650728225,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721753718215041e-06,0.0780157223343849,-0.0780080035328865,0.0,0.0,0.0,0.0,2.9002747535705566,0.0,0.0,0.0,0.2751213014125824,4.0,0.0,1.0
11957100,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.7573415040969849,0.1843473315238952,0.1698357015848159,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.7978683710098267,0.2170524597167968,0.2086619734764099,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.7680299878120422,0.1932298988103866,0.1378084272146225,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3210754394531,0.7817802429199219,0.2043447941541671,0.1966236382722854,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.301025390625,0.8361892700195312,0.2505260109901428,1.144862413406372,288.2812194824219,291.1499938964844,286.3973693847656,285.6533508300781,286.3969116210937,297.493408203125,288.15643310546875,1.0,0.4205347001552582,1.0,1.0,0.0,1.0,-2.230131864547729,2.2301175594329834,1.4313444808067288e-05,1.7239528894424438,0.0,0.0,0.0,78.36956787109375,139.0,-3120.370361328125,-0.0,930.7188720703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,300.4664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0415178313851356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718592314631678e-06,0.0786443650722503,-0.0786366462707519,0.0,0.0,0.0,0.0,2.9227118492126465,0.0,0.0,0.0,0.2751337587833404,4.0,0.0,1.0
11957160,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7082281112670898,0.177925243973732,0.1652484834194183,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582702636719,0.7469506859779358,0.2126430720090866,0.205853670835495,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75750732421875,0.7201006412506104,0.1880633533000946,0.135166198015213,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.7331809401512146,0.2001224011182785,0.1939481198787689,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7597045898437,0.7818683981895447,0.2437067776918411,1.1209588050842283,287.76348876953125,291.1499938964844,286.41363525390625,285.6644897460937,287.458984375,297.4089660644531,287.8639831542969,1.0,0.4295687675476074,1.0,1.0,0.1810450404882431,1.0,-2.186171293258667,1.958506941795349,0.2276645004749298,1.463407039642334,0.0,0.0,0.0885717943310737,97.08493041992188,127.0,-1398.085205078125,-3900.856689453125,956.9718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,299.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,16960.275390625,18000.0,0.0,0.0,0.0031137650366872,0.0,0.0,0.0,0.0,1.0,0.0360892973840236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0691957473754882,0.1446995288133621,-0.0755037739872932,0.0,2.804187715810258e-06,0.0,0.0,5.246305465698242,0.0,0.0,0.0,0.2787032425403595,4.0,0.0,1.0
11957220,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77166748046875,0.6734076738357544,0.1770251989364624,0.1612863689661026,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78857421875,0.7173649072647095,0.2125953286886215,0.2034432291984558,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7773132324219,0.6870068311691284,0.1873004585504531,0.1327128112316131,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7832946777344,0.7027947306632996,0.1998834609985351,0.1915429234504699,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79840087890625,0.7457510828971863,0.2406109273433685,1.0930609703063965,290.8155517578125,291.1499938964844,286.44610595703125,285.68658447265625,291.2496643066406,297.3575134277344,290.92242431640625,1.0,0.4351966977119446,1.0,1.0,0.5431351065635681,1.0,-2.139078140258789,1.182894587516785,0.9561834931373596,0.6990054249763489,0.0,0.0,0.0,112.84764099121094,115.0,2065.756103515625,-1742.195556640625,967.1021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05975341796875,299.9813537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18327.5859375,18000.0,0.0,0.0,0.0661914646625518,0.0,0.0,0.0,0.0,1.0,0.0317601300776004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0218000505119562,0.0984056815505027,-0.0766056254506111,0.0,5.961056012893096e-05,0.0,0.0,3.756666421890259,0.0,0.0,0.0,0.2798636555671692,4.0,0.0,1.0
11957280,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77166748046875,0.6734076738357544,0.1770251989364624,0.1612863689661026,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78857421875,0.7173649072647095,0.2125953286886215,0.2034432291984558,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7773132324219,0.6870068311691284,0.1873004585504531,0.1327128112316131,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7832946777344,0.7027947306632996,0.1998834609985351,0.1915429234504699,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79840087890625,0.7457510828971863,0.2406109273433685,1.0930609703063965,290.8155517578125,291.1499938964844,286.44610595703125,285.68658447265625,291.2496643066406,297.3575134277344,290.92242431640625,1.0,0.4351966977119446,1.0,1.0,0.5431351065635681,1.0,-2.139078140258789,1.182894587516785,0.9561834931373596,0.6990054249763489,0.0,0.0,0.0,112.84764099121094,115.0,2065.756103515625,-1742.195556640625,967.1021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05975341796875,299.9813537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18327.5859375,18000.0,0.0,0.0,0.0661914646625518,0.0,0.0,0.0,0.0,1.0,0.0317601300776004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0218000505119562,0.0984056815505027,-0.0766056254506111,0.0,5.961056012893096e-05,0.0,0.0,3.756666421890259,0.0,0.0,0.0,0.2798636555671692,4.0,0.0,1.0
11957340,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5953674316406,0.6880627274513245,0.1839868575334549,0.1665501892566681,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6009826660156,0.7296924591064453,0.2193874418735504,0.2088157087564468,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5971374511719,0.7007603049278259,0.1936538964509964,0.1363735347986221,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5991516113281,0.7158886790275574,0.2061690688133239,0.1964645236730575,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6041259765625,0.7564618587493896,0.2458668053150177,1.1105538606643677,291.6102905273437,291.1499938964844,286.4786682128906,285.7084350585937,292.4209289550781,297.3912353515625,291.65093994140625,1.0,0.4375819563865661,1.0,1.0,0.905225157737732,1.0,-2.1831376552581787,0.9939090609550476,1.1892285346984863,0.5001988410949707,0.0,0.0,0.0,109.42733001708984,103.0,1341.5394287109375,-0.0,997.6266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06817626953125,299.0922241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18255.87890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0378150753676891,0.0,-0.0,-0.0,0.0,0.0,0.0,8.880425411916804e-06,0.0780668780207634,-0.0780579969286918,0.0,0.0,0.0,0.0,2.9422056674957275,0.0,0.0,0.0,0.2768712043762207,4.0,0.0,1.0
11957400,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5953674316406,0.6880627274513245,0.1839868575334549,0.1665501892566681,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6009826660156,0.7296924591064453,0.2193874418735504,0.2088157087564468,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5971374511719,0.7007603049278259,0.1936538964509964,0.1363735347986221,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5991516113281,0.7158886790275574,0.2061690688133239,0.1964645236730575,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6041259765625,0.7564618587493896,0.2458668053150177,1.1105538606643677,291.6102905273437,291.1499938964844,286.4786682128906,285.7084350585937,292.4209289550781,297.3912353515625,291.65093994140625,1.0,0.4375819563865661,1.0,1.0,0.905225157737732,1.0,-2.1831376552581787,0.9939090609550476,1.1892285346984863,0.5001988410949707,0.0,0.0,0.0,109.42733001708984,103.0,1341.5394287109375,-0.0,997.6266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06817626953125,299.0922241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18255.87890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0378150753676891,0.0,-0.0,-0.0,0.0,0.0,0.0,8.880425411916804e-06,0.0780668780207634,-0.0780579969286918,0.0,0.0,0.0,0.0,2.9422056674957275,0.0,0.0,0.0,0.2768712043762207,4.0,0.0,1.0
11957460,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384521484375,0.7154455184936523,0.1919524073600769,0.1731823682785034,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0403747558594,0.7543723583221436,0.2275603860616684,0.2158913016319275,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0390319824219,0.7262175679206848,0.2012623399496078,0.1412362456321716,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03973388671875,0.7398393750190735,0.2138546556234359,0.2030708491802215,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0414428710937,0.781642735004425,0.2529875338077545,1.1389814615249634,292.043701171875,291.1499938964844,286.51141357421875,285.730224609375,292.4476013183594,297.4342041015625,292.0589904785156,1.0,0.4385810196399688,1.0,1.0,0.880133867263794,1.0,-2.247514486312866,1.0267568826675415,1.2207576036453247,0.5186768770217896,0.0,0.0,0.0,100.70521545410156,91.0,752.4385375976562,-0.0,1030.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06817626953125,299.0926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.009765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.042014118283987,0.0,-0.0,-0.0,0.0,0.0,0.0,7.763509529468138e-06,0.079023465514183,-0.079015702009201,0.0,0.0,0.0,0.0,2.953723192214966,0.0,0.0,0.0,0.2758963704109192,4.0,0.0,1.0
11957520,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384521484375,0.7154455184936523,0.1919524073600769,0.1731823682785034,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0403747558594,0.7543723583221436,0.2275603860616684,0.2158913016319275,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0390319824219,0.7262175679206848,0.2012623399496078,0.1412362456321716,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03973388671875,0.7398393750190735,0.2138546556234359,0.2030708491802215,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0414428710937,0.781642735004425,0.2529875338077545,1.1389814615249634,292.043701171875,291.1499938964844,286.51141357421875,285.730224609375,292.4476013183594,297.4342041015625,292.0589904785156,1.0,0.4385810196399688,1.0,1.0,0.880133867263794,1.0,-2.247514486312866,1.0267568826675415,1.2207576036453247,0.5186768770217896,0.0,0.0,0.0,100.70521545410156,91.0,752.4385375976562,-0.0,1030.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06817626953125,299.0926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.009765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.042014118283987,0.0,-0.0,-0.0,0.0,0.0,0.0,7.763509529468138e-06,0.079023465514183,-0.079015702009201,0.0,0.0,0.0,0.0,2.953723192214966,0.0,0.0,0.0,0.2758963704109192,4.0,0.0,1.0
11957580,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2467041015625,0.74684739112854,0.199466124176979,0.1795915812253952,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2476806640625,0.7891511917114258,0.2357444614171981,0.2231574654579162,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2469787597656,0.7577913403511047,0.2087255120277404,0.1461312919855117,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2473449707031,0.7728664875030518,0.2215921580791473,0.209915816783905,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2481689453125,0.816041886806488,0.2602496743202209,1.1692277193069458,292.2493591308594,291.1499938964844,286.5444641113281,285.7520446777344,292.4578857421875,297.4725646972656,292.25732421875,1.0,0.4388910233974457,1.0,1.0,0.8550425171852112,1.0,-2.314375162124634,1.062739372253418,1.2516359090805054,0.539793848991394,0.0,0.0,0.0,90.29337310791016,79.0,400.7704772949219,-0.0,1059.9185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06817626953125,299.0930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.751953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0459920652210712,0.0,-0.0,-0.0,0.0,0.0,0.0,7.734569408057723e-06,0.0801156684756279,-0.0801079347729682,0.0,0.0,0.0,0.0,2.984124660491944,0.0,0.0,0.0,0.2755448818206787,4.0,0.0,1.0
11957640,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2467041015625,0.74684739112854,0.199466124176979,0.1795915812253952,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2476806640625,0.7891511917114258,0.2357444614171981,0.2231574654579162,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2469787597656,0.7577913403511047,0.2087255120277404,0.1461312919855117,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2473449707031,0.7728664875030518,0.2215921580791473,0.209915816783905,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2481689453125,0.816041886806488,0.2602496743202209,1.1692277193069458,292.2493591308594,291.1499938964844,286.5444641113281,285.7520446777344,292.4578857421875,297.4725646972656,292.25732421875,1.0,0.4388910233974457,1.0,1.0,0.8550425171852112,1.0,-2.314375162124634,1.062739372253418,1.2516359090805054,0.539793848991394,0.0,0.0,0.0,90.29337310791016,79.0,400.7704772949219,-0.0,1059.9185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06817626953125,299.0930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.751953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0459920652210712,0.0,-0.0,-0.0,0.0,0.0,0.0,7.734569408057723e-06,0.0801156684756279,-0.0801079347729682,0.0,0.0,0.0,0.0,2.984124660491944,0.0,0.0,0.0,0.2755448818206787,4.0,0.0,1.0
11957700,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3099670410156,0.7660816311836243,0.2029579579830169,0.1825630664825439,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3106689453125,0.8102551102638245,0.2397170066833496,0.2266941666603088,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3101806640625,0.7776844501495361,0.212290421128273,0.1484708189964294,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3104248046875,0.7935473918914795,0.2253340184688568,0.2132385820150375,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3110046386719,0.8351559042930603,0.2637607157230377,1.1839380264282229,292.31182861328125,291.1499938964844,286.5611267089844,285.76300048828125,292.46063232421875,297.4886779785156,292.3175354003906,1.0,0.438853770494461,1.0,1.0,0.8424968719482422,1.0,-2.346667051315308,1.080492615699768,1.26617431640625,0.5503596663475037,0.0,0.0,0.0,84.86129760742188,79.0,290.34814453125,-0.0,1073.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06817626953125,299.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0478964000940322,0.0,-0.0,-0.0,0.0,0.0,0.0,7.727194315521047e-06,0.0806761980056762,-0.0806684717535972,0.0,0.0,0.0,0.0,3.00239896774292,0.0,0.0,0.0,0.2754819989204407,4.0,0.0,1.0
11957760,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.32391357421875,0.7888296246528625,0.2062418460845947,0.1853650957345962,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3233642578125,0.8325145244598389,0.243553951382637,0.2301277071237564,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3237609863281,0.8009412884712219,0.2157051414251327,0.1507194489240646,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3235778808594,0.8167551755905151,0.2289425283670425,0.2164563685655594,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3230895996094,0.8575847744941711,0.2671300768852234,1.1981418132781982,292.32232666015625,291.1499938964844,286.5779113769531,285.77398681640625,292.3094482421875,297.5023803710937,292.31591796875,1.0,0.4387054145336151,1.0,1.0,0.7033006548881531,1.0,-2.377788782119751,1.1338632106781006,1.24392569065094,0.5967410206794739,0.0,0.0,0.0,79.3571548461914,67.0,126.8083724975586,-0.0,1085.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06817626953125,299.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.333984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0497447401285171,0.0,-0.0,-0.0,0.0,0.0,0.0,7.722381269559264e-06,0.08123629540205,-0.081228569149971,0.0,0.0,0.0,0.0,3.021616220474243,0.0,0.0,0.0,0.2754608988761902,4.0,0.0,1.0
11957820,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.64385986328125,0.8390626311302185,0.2106550633907318,0.1897162944078445,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351623535156,0.8864574432373047,0.2495200335979461,0.2359926849603653,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.641357421875,0.8513460159301758,0.2207719534635543,0.1544439196586609,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6382141113281,0.8681983947753906,0.2345387637615203,0.221937283873558,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.631103515625,0.9139983654022216,0.2719942033290863,1.2213634252548218,291.619873046875,291.1499938964844,286.6118469238281,285.7962341308594,290.69781494140625,297.51055908203125,291.5414733886719,1.0,0.4377882480621338,1.0,1.0,0.4249083399772644,1.0,-2.429039478302002,1.5331568717956543,0.8958827257156372,0.984092891216278,0.0,0.0,0.0,69.06200408935547,55.0,-946.473876953125,-0.0,1100.7318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682067871094,299.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0532763786613941,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71723898651544e-06,0.0823388919234275,-0.0823311731219291,0.0,0.0,0.0,0.0,3.0610921382904053,0.0,0.0,0.0,0.2754902839660644,4.0,0.0,1.0
11957880,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.64385986328125,0.8390626311302185,0.2106550633907318,0.1897162944078445,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351623535156,0.8864574432373047,0.2495200335979461,0.2359926849603653,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.641357421875,0.8513460159301758,0.2207719534635543,0.1544439196586609,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6382141113281,0.8681983947753906,0.2345387637615203,0.221937283873558,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.631103515625,0.9139983654022216,0.2719942033290863,1.2213634252548218,291.619873046875,291.1499938964844,286.6118469238281,285.7962341308594,290.69781494140625,297.51055908203125,291.5414733886719,1.0,0.4377882480621338,1.0,1.0,0.4249083399772644,1.0,-2.429039478302002,1.5331568717956543,0.8958827257156372,0.984092891216278,0.0,0.0,0.0,69.06200408935547,55.0,-946.473876953125,-0.0,1100.7318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682067871094,299.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0532763786613941,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71723898651544e-06,0.0823388919234275,-0.0823311731219291,0.0,0.0,0.0,0.0,3.0610921382904053,0.0,0.0,0.0,0.2754902839660644,4.0,0.0,1.0
11957940,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5123291015625,0.8628230094909668,0.2068232148885727,0.1883721947669983,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.497314453125,0.917630970478058,0.2485033273696899,0.2369125932455063,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5075988769531,0.878218948841095,0.2187553942203521,0.1544356048107147,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.50225830078125,0.8974512219429016,0.233537882566452,0.2227576822042465,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4913024902344,0.9467090964317322,0.269145131111145,1.2185512781143188,289.4735412597656,291.1499938964844,286.6464538574219,285.81884765625,287.7806396484375,297.44940185546875,289.357666015625,1.0,0.433682382106781,1.0,1.0,0.1465159803628921,1.0,-2.426201105117798,2.187803030014038,0.2383979558944702,1.6380698680877686,0.0,0.0,0.0,64.09564971923828,43.0,-2478.4521484375,-0.0,1079.2652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682067871094,299.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.482421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0565949566662311,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715154424658976e-06,0.0834034457802772,-0.0833957344293594,0.0,0.0,0.0,0.0,3.1003212928771973,0.0,0.0,0.0,0.2755659818649292,4.0,0.0,1.0
11958000,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5123291015625,0.8628230094909668,0.2068232148885727,0.1883721947669983,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.497314453125,0.917630970478058,0.2485033273696899,0.2369125932455063,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5075988769531,0.878218948841095,0.2187553942203521,0.1544356048107147,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.50225830078125,0.8974512219429016,0.233537882566452,0.2227576822042465,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4913024902344,0.9467090964317322,0.269145131111145,1.2185512781143188,289.4735412597656,291.1499938964844,286.6464538574219,285.81884765625,287.7806396484375,297.44940185546875,289.357666015625,1.0,0.433682382106781,1.0,1.0,0.1465159803628921,1.0,-2.426201105117798,2.187803030014038,0.2383979558944702,1.6380698680877686,0.0,0.0,0.0,64.09564971923828,43.0,-2478.4521484375,-0.0,1079.2652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682067871094,299.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.482421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0565949566662311,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715154424658976e-06,0.0834034457802772,-0.0833957344293594,0.0,0.0,0.0,0.0,3.1003212928771973,0.0,0.0,0.0,0.2755659818649292,4.0,0.0,1.0
11958060,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6529846191406,0.8418737053871155,0.1992613971233368,0.1810914129018783,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6649475097656,0.8985731601715088,0.2432761043310165,0.2318808883428573,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571350097656,0.8593913316726685,0.2128015756607055,0.1501357704401016,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.661376953125,0.8795849084854126,0.228387251496315,0.2178610414266586,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6689758300781,0.92329078912735,0.2615576982498169,1.1842679977416992,289.6820678710937,291.1499938964844,286.6817626953125,285.84197998046875,290.342041015625,297.3536071777344,289.7701110839844,1.0,0.4233863353729248,1.0,1.0,0.4234805405139923,1.0,-2.359179973602295,1.5352087020874023,0.8239712715148926,1.0024720430374146,0.0,0.0,0.0,63.639747619628906,31.0,176.25621032714844,-0.0,1002.3946533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682067871094,299.0946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.72265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0597098022699356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714398634561803e-06,0.0844217389822006,-0.0844140201807022,0.0,0.0,0.0,0.0,3.138343095779419,0.0,0.0,0.0,0.2756588757038116,4.0,0.0,1.0
