time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958120,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6529846191406,0.8418737053871155,0.1992613971233368,0.1810914129018783,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6649475097656,0.8985731601715088,0.2432761043310165,0.2318808883428573,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571350097656,0.8593913316726685,0.2128015756607055,0.1501357704401016,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.661376953125,0.8795849084854126,0.228387251496315,0.2178610414266586,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6689758300781,0.92329078912735,0.2615576982498169,1.1842679977416992,289.6820678710937,291.1499938964844,286.6817626953125,285.84197998046875,290.342041015625,297.3536071777344,289.7701110839844,1.0,0.4233863353729248,1.0,1.0,0.4234805405139923,1.0,-2.359179973602295,1.5352087020874023,0.8239712715148926,1.0024720430374146,0.0,0.0,0.0,63.639747619628906,31.0,176.25621032714844,-0.0,1002.3946533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682067871094,299.0946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.72265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0597098022699356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714398634561803e-06,0.0844217389822006,-0.0844140201807022,0.0,0.0,0.0,0.0,3.138343095779419,0.0,0.0,0.0,0.2756588757038116,4.0,0.0,1.0
11958180,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578125,0.9152308106422424,0.2023640275001526,0.181085467338562,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.982077658176422,0.2462786734104156,0.2322413921356201,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.9380272030830384,0.215376615524292,0.150079920887947,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.962381899356842,0.2309374511241912,0.2179125249385833,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.9982982277870178,0.2628359496593475,1.1719415187835691,291.2793884277344,291.1499938964844,286.7178955078125,285.8657531738281,292.22076416015625,297.3499755859375,291.34002685546875,1.0,0.4125716388225555,1.0,1.0,0.7004450559616089,1.0,-2.3459386825561523,1.1283609867095947,1.2175778150558472,0.5991532206535339,0.0,0.0,0.0,52.56690216064453,49.0,1462.9573974609375,-0.0,942.8153076171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682067871094,299.0950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0626308023929596,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714219464105554e-06,0.085390880703926,-0.0853831619024276,0.0,0.0,0.0,0.0,3.1747589111328125,0.0,0.0,0.0,0.2757563591003418,4.0,0.0,1.0
11958240,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578125,0.9152308106422424,0.2023640275001526,0.181085467338562,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.982077658176422,0.2462786734104156,0.2322413921356201,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.9380272030830384,0.215376615524292,0.150079920887947,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.962381899356842,0.2309374511241912,0.2179125249385833,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.9982982277870178,0.2628359496593475,1.1719415187835691,291.2793884277344,291.1499938964844,286.7178955078125,285.8657531738281,292.22076416015625,297.3499755859375,291.34002685546875,1.0,0.4125716388225555,1.0,1.0,0.7004450559616089,1.0,-2.3459386825561523,1.1283609867095947,1.2175778150558472,0.5991532206535339,0.0,0.0,0.0,52.56690216064453,49.0,1462.9573974609375,-0.0,942.8153076171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682067871094,299.0950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0626308023929596,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714219464105554e-06,0.085390880703926,-0.0853831619024276,0.0,0.0,0.0,0.0,3.1747589111328125,0.0,0.0,0.0,0.2757563591003418,4.0,0.0,1.0
11958300,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.717529296875,0.9247910380363464,0.2062387317419052,0.1840628981590271,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7226867675781,0.988431751728058,0.2498602718114853,0.2351160943508148,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.71923828125,0.9464654922485352,0.2186922132968902,0.1520401090383529,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7210693359375,0.969623863697052,0.234173372387886,0.2204916626214981,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7234802246094,0.9968092441558838,0.2659735381603241,1.1524240970611572,291.7294616699219,291.1499938964844,286.736328125,285.8778991699219,292.4629821777344,297.3704833984375,291.764892578125,1.0,0.4108920097351074,1.0,1.0,0.8389273285865784,1.0,-2.333773136138916,1.0763368606567385,1.2574362754821775,0.5494069457054138,0.0,0.0,0.0,51.820011138916016,49.0,1300.8182373046875,-0.0,927.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682067871094,299.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.33984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0640217140316963,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714234925515484e-06,0.0858568251132965,-0.0858491063117981,0.0,0.0,0.0,0.0,3.192313432693481,0.0,0.0,0.0,0.2758049666881561,4.0,0.0,1.0
11958360,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.97760009765625,0.9346954226493835,0.2105087637901306,0.1877298802137375,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9802551269531,0.9943957328796388,0.253955990076065,0.2387465089559555,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9784545898437,0.9547699093818665,0.2224459797143936,0.1545122563838958,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9794006347656,0.9765506386756896,0.2378925532102584,0.2237817049026489,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9803771972656,0.996353030204773,0.2699152827262878,1.1415003538131714,291.98370361328125,291.1499938964844,286.7549743652344,285.8902282714844,292.4961853027344,297.3946228027344,292.0027770996094,1.0,0.4113786816596985,1.0,1.0,0.8380976915359497,1.0,-2.336333513259888,1.0762486457824707,1.2600849866867063,0.5484774708747864,0.0,0.0,0.0,51.6407585144043,69.0,991.80322265625,-0.0,929.6856689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682067871094,299.0954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.46484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0653678849339485,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714288585702889e-06,0.0863104164600372,-0.0863027051091194,0.0,0.0,0.0,0.0,3.2094225883483887,0.0,0.0,0.0,0.2758529484272003,4.0,0.0,1.0
11958420,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.25274658203125,0.9461427927017212,0.2188470363616943,0.1952957361936569,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2539978027344,0.9973242282867432,0.2625717520713806,0.2434534877538681,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2531433105469,0.9635804891586304,0.2300763130187988,0.1598260253667831,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2536315917969,0.9836082458496094,0.2456401288509369,0.2310248017311096,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.25396728515625,0.9968081116676332,0.2784560918807983,1.1523802280426023,292.2558288574219,291.1499938964844,286.7931213378906,285.91558837890625,292.53155517578125,297.4414367675781,292.26641845703125,1.0,0.4191981256008148,1.0,1.0,0.8364384174346924,1.0,-2.3791749477386475,1.0976834297180176,1.2814916372299194,0.559848427772522,0.0,0.0,0.0,53.181373596191406,89.0,538.738037109375,-0.0,980.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682067871094,299.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0679308623075485,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714461389696226e-06,0.0871810540556907,-0.0871733427047729,0.0,0.0,0.0,0.0,3.2423014640808105,0.0,0.0,0.0,0.2759463787078857,4.0,0.0,1.0
11958480,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.25274658203125,0.9461427927017212,0.2188470363616943,0.1952957361936569,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2539978027344,0.9973242282867432,0.2625717520713806,0.2434534877538681,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2531433105469,0.9635804891586304,0.2300763130187988,0.1598260253667831,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2536315917969,0.9836082458496094,0.2456401288509369,0.2310248017311096,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.25396728515625,0.9968081116676332,0.2784560918807983,1.1523802280426023,292.2558288574219,291.1499938964844,286.7931213378906,285.91558837890625,292.53155517578125,297.4414367675781,292.26641845703125,1.0,0.4191981256008148,1.0,1.0,0.8364384174346924,1.0,-2.3791749477386475,1.0976834297180176,1.2814916372299194,0.559848427772522,0.0,0.0,0.0,53.181373596191406,89.0,538.738037109375,-0.0,980.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682067871094,299.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0679308623075485,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714461389696226e-06,0.0871810540556907,-0.0871733427047729,0.0,0.0,0.0,0.0,3.2423014640808105,0.0,0.0,0.0,0.2759463787078857,4.0,0.0,1.0
11958540,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4084777832031,0.9476451277732848,0.2265387773513794,0.2023790180683136,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4091491699219,0.9984343647956848,0.2712750732898712,0.252380907535553,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4086608886719,0.963783085346222,0.237394317984581,0.1650226414203643,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.408935546875,0.9835277795791626,0.2532887756824493,0.2383213341236114,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4091491699219,0.9983254671096802,0.2866502106189728,1.1966389417648315,292.41015625,291.1499938964844,286.8323974609375,285.9419250488281,292.5586853027344,297.4822998046875,292.41619873046875,1.0,0.4349075257778168,1.0,1.0,0.8347791433334351,1.0,-2.466564178466797,1.141033172607422,1.325531005859375,0.5832550525665283,0.0,0.0,0.0,56.97754669189453,109.0,295.65679931640625,-0.0,1091.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,299.0963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.369140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0703292563557624,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714676030445844e-06,0.0880040377378463,-0.0879963263869285,0.0,0.0,0.0,0.0,3.2734155654907227,0.0,0.0,0.0,0.276035726070404,4.0,0.0,1.0
11958600,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4084777832031,0.9476451277732848,0.2265387773513794,0.2023790180683136,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4091491699219,0.9984343647956848,0.2712750732898712,0.252380907535553,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4086608886719,0.963783085346222,0.237394317984581,0.1650226414203643,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.408935546875,0.9835277795791626,0.2532887756824493,0.2383213341236114,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4091491699219,0.9983254671096802,0.2866502106189728,1.1966389417648315,292.41015625,291.1499938964844,286.8323974609375,285.9419250488281,292.5586853027344,297.4822998046875,292.41619873046875,1.0,0.4349075257778168,1.0,1.0,0.8347791433334351,1.0,-2.466564178466797,1.141033172607422,1.325531005859375,0.5832550525665283,0.0,0.0,0.0,56.97754669189453,109.0,295.65679931640625,-0.0,1091.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,299.0963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.369140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0703292563557624,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714676030445844e-06,0.0880040377378463,-0.0879963263869285,0.0,0.0,0.0,0.0,3.2734155654907227,0.0,0.0,0.0,0.276035726070404,4.0,0.0,1.0
11958660,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12811279296875,0.9389458894729614,0.2329005748033523,0.2086400389671325,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.9947580099105836,0.2787396609783172,0.2626149654388428,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.9548729062080384,0.2436784356832504,0.1697643548250198,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1244506835937,0.9757907390594482,0.2600935101509094,0.2451783567667007,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217346191406,0.9990000128746032,0.2932079434394836,1.2716515064239502,292.1136779785156,291.1499938964844,286.8729553222656,285.9693298339844,291.5484313964844,297.506591796875,292.0609436035156,1.0,0.4573946595191955,1.0,1.0,0.500867486000061,1.0,-2.59041166305542,1.4649661779403689,1.1254454851150513,0.8786826133728027,0.0,0.0,0.0,63.12129211425781,129.0,-462.34124755859375,-0.0,1266.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,299.0967102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.900390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0725723206996917,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71490522311069e-06,0.0887809097766876,-0.0887731984257698,0.0,0.0,0.0,0.0,3.302809715270996,0.0,0.0,0.0,0.2761206328868866,4.0,0.0,1.0
11958720,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12811279296875,0.9389458894729614,0.2329005748033523,0.2086400389671325,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.9947580099105836,0.2787396609783172,0.2626149654388428,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.9548729062080384,0.2436784356832504,0.1697643548250198,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1244506835937,0.9757907390594482,0.2600935101509094,0.2451783567667007,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217346191406,0.9990000128746032,0.2932079434394836,1.2716515064239502,292.1136779785156,291.1499938964844,286.8729553222656,285.9693298339844,291.5484313964844,297.506591796875,292.0609436035156,1.0,0.4573946595191955,1.0,1.0,0.500867486000061,1.0,-2.59041166305542,1.4649661779403689,1.1254454851150513,0.8786826133728027,0.0,0.0,0.0,63.12129211425781,129.0,-462.34124755859375,-0.0,1266.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,299.0967102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.900390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0725723206996917,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71490522311069e-06,0.0887809097766876,-0.0887731984257698,0.0,0.0,0.0,0.0,3.302809715270996,0.0,0.0,0.0,0.2761206328868866,4.0,0.0,1.0
11958780,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9963073730469,0.843661904335022,0.2311264425516128,0.2103015780448913,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801330566406,0.897068977355957,0.2793281972408294,0.2661852240562439,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9918212890625,0.8567546010017395,0.2430695593357086,0.1715745329856872,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9858703613281,0.8761045932769775,0.2604307532310486,0.2483952045440673,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97662353515625,0.911222279071808,0.2914407849311828,1.3199338912963867,289.9567565917969,291.1499938964844,286.9148864746094,285.9979553222656,288.2991943359375,297.4573974609375,289.8324584960937,1.0,0.4813357591629028,1.0,1.0,0.166955828666687,1.0,-2.660916328430176,2.3271310329437256,0.3337852954864502,1.7245290279388428,0.0,0.0,0.0,82.81077575683594,149.0,-2483.09912109375,-0.0,1449.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,299.0971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0746689215302467,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715134415775537e-06,0.0895133540034294,-0.089505635201931,0.0,0.0,0.0,0.0,3.330540180206299,0.0,0.0,0.0,0.2762010395526886,4.0,0.0,1.0
11958840,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9963073730469,0.843661904335022,0.2311264425516128,0.2103015780448913,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801330566406,0.897068977355957,0.2793281972408294,0.2661852240562439,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9918212890625,0.8567546010017395,0.2430695593357086,0.1715745329856872,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9858703613281,0.8761045932769775,0.2604307532310486,0.2483952045440673,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97662353515625,0.911222279071808,0.2914407849311828,1.3199338912963867,289.9567565917969,291.1499938964844,286.9148864746094,285.9979553222656,288.2991943359375,297.4573974609375,289.8324584960937,1.0,0.4813357591629028,1.0,1.0,0.166955828666687,1.0,-2.660916328430176,2.3271310329437256,0.3337852954864502,1.7245290279388428,0.0,0.0,0.0,82.81077575683594,149.0,-2483.09912109375,-0.0,1449.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,299.0971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0746689215302467,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715134415775537e-06,0.0895133540034294,-0.089505635201931,0.0,0.0,0.0,0.0,3.330540180206299,0.0,0.0,0.0,0.2762010395526886,4.0,0.0,1.0
11958900,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5203552246094,0.7847417593002319,0.2250638455152511,0.2071409225463867,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.50341796875,0.8357400894165039,0.2749892175197601,0.2643482685089111,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5153503417969,0.7990381121635437,0.2381829470396042,0.1698164939880371,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091247558594,0.8177971243858337,0.2561802268028259,0.2465727031230926,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5003356933594,0.8463072180747986,0.2855954766273498,1.3048574924468994,288.4813842773437,291.1499938964844,286.9364013671875,286.0127868652344,286.9358215332031,297.3895874023437,288.38055419921875,1.0,0.4898194670677185,1.0,1.0,0.0,1.0,-2.632556915283203,2.6325364112854004,2.061036684608553e-05,2.035710096359253,0.0,0.0,0.0,100.57380676269533,149.0,-3075.801025390625,-0.0,1493.2015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,299.0973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0756649747490882,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715248102613259e-06,0.0898634642362594,-0.089855745434761,0.0,0.0,0.0,0.0,3.343801021575928,0.0,0.0,0.0,0.2762396037578583,4.0,0.0,1.0
11958960,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0955810546875,0.7368413805961609,0.217659905552864,0.2016381919384002,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1005249023437,0.7876768112182617,0.2690940201282501,0.2601465582847595,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09698486328125,0.750653088092804,0.2318256348371505,0.1663537770509719,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0987854003906,0.769069254398346,0.2503844201564789,0.2424742728471756,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1014099121094,0.7971791625022888,0.2780808806419372,1.2779085636138916,288.1086120605469,291.1499938964844,286.95831298828125,286.0279235839844,288.1975402832031,297.31011962890625,288.1815185546875,1.0,0.4957690834999084,1.0,1.0,0.1948800534009933,1.0,-2.579453945159912,2.252273797988892,0.3271801173686981,1.6692402362823486,0.0,0.0,0.0,119.91952514648438,137.0,-1576.210693359375,-0.0,1505.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,299.0975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0766275897622108,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715359970461577e-06,0.0902031362056732,-0.0901954174041748,0.0,0.0,0.0,0.0,3.3566696643829346,0.0,0.0,0.0,0.2762770652770996,4.0,0.0,1.0
11959020,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.381103515625,0.706199049949646,0.2146201282739639,0.1956997662782669,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3990173339844,0.7557743787765503,0.2662110030651092,0.2549322843551636,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38677978515625,0.7209473848342896,0.2282824218273162,0.1619908362627029,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.393310546875,0.7384394407272339,0.2469500452280044,0.2369807213544845,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.40087890625,0.7619271874427795,0.2722963988780975,1.2395570278167725,290.41998291015625,291.1499938964844,287.0032958984375,286.059326171875,291.7987976074219,297.2544860839844,290.535400390625,1.0,0.4956544637680053,1.0,1.0,0.5846401453018188,1.0,-2.508020162582397,1.32293701171875,1.1850831508636477,0.7568754553794861,0.0,0.0,0.0,134.45840454101562,125.0,1816.222412109375,-0.0,1471.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,299.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.474609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0784565135836601,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715579158684704e-06,0.090852066874504,-0.0908443480730056,0.0,0.0,0.0,0.0,3.381263971328736,0.0,0.0,0.0,0.2763488292694092,4.0,0.0,1.0
11959080,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.381103515625,0.706199049949646,0.2146201282739639,0.1956997662782669,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3990173339844,0.7557743787765503,0.2662110030651092,0.2549322843551636,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38677978515625,0.7209473848342896,0.2282824218273162,0.1619908362627029,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.393310546875,0.7384394407272339,0.2469500452280044,0.2369807213544845,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.40087890625,0.7619271874427795,0.2722963988780975,1.2395570278167725,290.41998291015625,291.1499938964844,287.0032958984375,286.059326171875,291.7987976074219,297.2544860839844,290.535400390625,1.0,0.4956544637680053,1.0,1.0,0.5846401453018188,1.0,-2.508020162582397,1.32293701171875,1.1850831508636477,0.7568754553794861,0.0,0.0,0.0,134.45840454101562,125.0,1816.222412109375,-0.0,1471.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,299.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.474609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0784565135836601,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715579158684704e-06,0.090852066874504,-0.0908443480730056,0.0,0.0,0.0,0.0,3.381263971328736,0.0,0.0,0.0,0.2763488292694092,4.0,0.0,1.0
11959140,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.81268310546875,0.7261133193969727,0.2237903475761413,0.2017289102077484,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8176574707031,0.7748591899871826,0.2740568518638611,0.2601121664047241,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8140869140625,0.7379376888275146,0.2353599816560745,0.1653265953063964,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81591796875,0.7556195259094238,0.2536589801311493,0.24117012321949,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8179931640625,0.7790582776069641,0.2779719829559326,1.2536520957946775,291.8236389160156,291.1499938964844,287.04998779296875,286.09228515625,292.6149597167969,297.3136291503906,291.856689453125,1.0,0.4946790933609009,1.0,1.0,0.974400281906128,1.0,-2.547392129898072,1.1662451028823853,1.3811471462249756,0.590772271156311,0.0,0.0,0.0,125.9908218383789,113.0,1613.5394287109375,-0.0,1485.9310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,299.09832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0801634788513183,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715790161455516e-06,0.0914619788527488,-0.0914542600512504,0.0,0.0,0.0,0.0,3.4043898582458496,0.0,0.0,0.0,0.2764164209365845,4.0,0.0,1.0
11959200,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.81268310546875,0.7261133193969727,0.2237903475761413,0.2017289102077484,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8176574707031,0.7748591899871826,0.2740568518638611,0.2601121664047241,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8140869140625,0.7379376888275146,0.2353599816560745,0.1653265953063964,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81591796875,0.7556195259094238,0.2536589801311493,0.24117012321949,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8179931640625,0.7790582776069641,0.2779719829559326,1.2536520957946775,291.8236389160156,291.1499938964844,287.04998779296875,286.09228515625,292.6149597167969,297.3136291503906,291.856689453125,1.0,0.4946790933609009,1.0,1.0,0.974400281906128,1.0,-2.547392129898072,1.1662451028823853,1.3811471462249756,0.590772271156311,0.0,0.0,0.0,125.9908218383789,113.0,1613.5394287109375,-0.0,1485.9310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,299.09832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0801634788513183,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715790161455516e-06,0.0914619788527488,-0.0914542600512504,0.0,0.0,0.0,0.0,3.4043898582458496,0.0,0.0,0.0,0.2764164209365845,4.0,0.0,1.0
11959260,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2631225585937,0.7610147595405579,0.2341062873601913,0.2104514092206955,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2650451660156,0.8121985793113708,0.2838583886623382,0.2685690820217132,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2635803222656,0.7720367908477783,0.2441060245037078,0.1708920150995254,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2643127441406,0.7911149263381958,0.2623270153999328,0.2485473603010177,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.26513671875,0.8145614862442017,0.2860042452812195,1.2855180501937866,292.2675170898437,291.1499938964844,287.0979919433594,286.1261291503906,292.6636657714844,297.38299560546875,292.2818298339844,1.0,0.4949038326740265,1.0,1.0,0.9452142119407654,1.0,-2.621865510940552,1.2037798166275024,1.4180858135223389,0.6115907430648804,0.0,0.0,0.0,112.50237274169922,101.0,865.3948974609375,-0.0,1526.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,299.0987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.439453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0817559361457824,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715992978774011e-06,0.0920346975326538,-0.0920269787311554,0.0,0.0,0.0,0.0,3.426114559173584,0.0,0.0,0.0,0.2764800786972046,4.0,0.0,1.0
11959320,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2631225585937,0.7610147595405579,0.2341062873601913,0.2104514092206955,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2650451660156,0.8121985793113708,0.2838583886623382,0.2685690820217132,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2635803222656,0.7720367908477783,0.2441060245037078,0.1708920150995254,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2643127441406,0.7911149263381958,0.2623270153999328,0.2485473603010177,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.26513671875,0.8145614862442017,0.2860042452812195,1.2855180501937866,292.2675170898437,291.1499938964844,287.0979919433594,286.1261291503906,292.6636657714844,297.38299560546875,292.2818298339844,1.0,0.4949038326740265,1.0,1.0,0.9452142119407654,1.0,-2.621865510940552,1.2037798166275024,1.4180858135223389,0.6115907430648804,0.0,0.0,0.0,112.50237274169922,101.0,865.3948974609375,-0.0,1526.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,299.0987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.439453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0817559361457824,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715992978774011e-06,0.0920346975326538,-0.0920269787311554,0.0,0.0,0.0,0.0,3.426114559173584,0.0,0.0,0.0,0.2764800786972046,4.0,0.0,1.0
11959380,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.49041748046875,0.8059285283088684,0.2433234900236129,0.2183759361505508,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.49139404296875,0.8550291657447815,0.29332435131073,0.276980847120285,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4906311035156,0.8158023357391357,0.2523335814476013,0.1762762814760208,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.49102783203125,0.8338083028793335,0.2707250714302063,0.2559447288513183,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4914245605469,0.8559125065803528,0.2938427627086639,1.3180434703826904,292.4927062988281,291.1499938964844,287.1467590332031,286.1600646972656,292.6976623535156,297.43798828125,292.5003356933594,1.0,0.4957078695297241,1.0,1.0,0.9160281419754028,1.0,-2.695941209793091,1.2425366640090942,1.453404426574707,0.6338477730751038,0.0,0.0,0.0,99.41938018798828,89.0,457.17132568359375,-0.0,1570.1602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,299.0991516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0832409486174583,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716186701145489e-06,0.0925720408558845,-0.0925643220543861,0.0,0.0,0.0,0.0,3.446505546569824,0.0,0.0,0.0,0.2765399515628814,4.0,0.0,1.0
11959440,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.49041748046875,0.8059285283088684,0.2433234900236129,0.2183759361505508,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.49139404296875,0.8550291657447815,0.29332435131073,0.276980847120285,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4906311035156,0.8158023357391357,0.2523335814476013,0.1762762814760208,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.49102783203125,0.8338083028793335,0.2707250714302063,0.2559447288513183,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4914245605469,0.8559125065803528,0.2938427627086639,1.3180434703826904,292.4927062988281,291.1499938964844,287.1467590332031,286.1600646972656,292.6976623535156,297.43798828125,292.5003356933594,1.0,0.4957078695297241,1.0,1.0,0.9160281419754028,1.0,-2.695941209793091,1.2425366640090942,1.453404426574707,0.6338477730751038,0.0,0.0,0.0,99.41938018798828,89.0,457.17132568359375,-0.0,1570.1602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,299.0991516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0832409486174583,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716186701145489e-06,0.0925720408558845,-0.0925643220543861,0.0,0.0,0.0,0.0,3.446505546569824,0.0,0.0,0.0,0.2765399515628814,4.0,0.0,1.0
11959500,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5614624023437,0.8304624557495117,0.2475236803293228,0.2219746261835098,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5621643066406,0.8817871809005737,0.2978266179561615,0.2810001075267792,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5616149902344,0.8395944833755493,0.2561745047569275,0.1787965297698974,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5618896484375,0.8585307002067566,0.2747063934803009,0.2594721019268036,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5621643066406,0.8819158673286438,0.2975407838821411,1.3335140943527222,292.5631103515625,291.1499938964844,287.17144775390625,286.17706298828125,292.71142578125,297.46002197265625,292.5687561035156,1.0,0.4961831867694855,1.0,1.0,0.901435136795044,1.0,-2.730956554412842,1.261191487312317,1.4697649478912354,0.6447124481201172,0.0,0.0,0.0,93.18418884277344,89.0,333.1889038085937,-0.0,1591.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,299.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0839452669024467,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716280379099771e-06,0.0928279906511306,-0.0928202793002128,0.0,0.0,0.0,0.0,3.456221342086792,0.0,0.0,0.0,0.2765685021877289,4.0,0.0,1.0
11959560,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5823059082031,0.8585405945777893,0.2514503002166748,0.2253479957580566,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5818786621094,0.9141476154327391,0.3021396100521087,0.2848702371120453,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.58221435546875,0.8680502772331238,0.2598064839839935,0.1811908632516861,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5820617675781,0.8886266350746155,0.2785048186779022,0.2628562152385711,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5818786621094,0.9133705496788024,0.301042377948761,1.3482661247253418,292.58123779296875,291.1499938964844,287.1963195800781,286.194091796875,292.5898742675781,297.4784851074219,292.57647705078125,1.0,0.4966521263122558,1.0,1.0,0.7211481332778931,1.0,-2.764336585998535,1.3180046081542969,1.4463320970535278,0.6940425038337708,0.0,0.0,0.0,87.1226577758789,77.0,166.61862182617188,-0.0,1610.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,299.0995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0846252292394638,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716371328569949e-06,0.0930757820606231,-0.0930680632591247,0.0,0.0,0.0,0.0,3.4656286239624023,0.0,0.0,0.0,0.276596188545227,4.0,0.0,1.0
11959620,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6645812988281,0.93113911151886,0.2562509477138519,0.230425626039505,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6534118652344,0.990286946296692,0.3082870543003082,0.2912405133247375,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6625366210937,0.9424569010734558,0.2645425200462341,0.1849301308393478,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.658203125,0.9661908745765686,0.2837657034397125,0.2683304250240326,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6538391113281,0.9882657527923584,0.3054997324943542,1.371064066886902,291.63824462890625,291.1499938964844,287.24664306640625,286.22821044921875,290.55938720703125,297.4872436523437,291.5429382324219,1.0,0.4970197975635528,1.0,1.0,0.3605740666389465,1.0,-2.816603183746338,1.9253886938095093,0.8912145495414734,1.2889214754104614,0.0,0.0,0.0,76.58197784423828,95.0,-1269.2154541015625,-0.0,1639.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,299.0999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0859151557087898,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716547770542093e-06,0.0935476720333099,-0.0935399606823921,0.0,0.0,0.0,0.0,3.483549356460572,0.0,0.0,0.0,0.276648998260498,4.0,0.0,1.0
11959680,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6645812988281,0.93113911151886,0.2562509477138519,0.230425626039505,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6534118652344,0.990286946296692,0.3082870543003082,0.2912405133247375,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6625366210937,0.9424569010734558,0.2645425200462341,0.1849301308393478,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.658203125,0.9661908745765686,0.2837657034397125,0.2683304250240326,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6538391113281,0.9882657527923584,0.3054997324943542,1.371064066886902,291.63824462890625,291.1499938964844,287.24664306640625,286.22821044921875,290.55938720703125,297.4872436523437,291.5429382324219,1.0,0.4970197975635528,1.0,1.0,0.3605740666389465,1.0,-2.816603183746338,1.9253886938095093,0.8912145495414734,1.2889214754104614,0.0,0.0,0.0,76.58197784423828,95.0,-1269.2154541015625,-0.0,1639.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,299.0999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0859151557087898,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716547770542093e-06,0.0935476720333099,-0.0935399606823921,0.0,0.0,0.0,0.0,3.483549356460572,0.0,0.0,0.0,0.276648998260498,4.0,0.0,1.0
11959740,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.836669921875,0.8675467371940613,0.2483459562063217,0.2272277325391769,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8198547363281,0.929237425327301,0.3035250008106231,0.2903822362422943,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8332214355469,0.8782961964607239,0.2583851516246795,0.1833077520132064,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.82666015625,0.9006075263023376,0.2787356972694397,0.267048567533493,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8209228515625,0.92424076795578,0.2987250685691833,1.358518362045288,288.7999267578125,291.1499938964844,287.29766845703125,286.2624206542969,287.297119140625,297.3876953125,288.6960754394531,1.0,0.5017856359481812,1.0,1.0,0.0,1.0,-2.793290853500366,2.7932651042938232,2.5783985620364547e-05,2.160297155380249,0.0,0.0,0.0,87.28854370117188,113.0,-3121.668701171875,-0.0,1660.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,299.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0871167778968811,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716714208072517e-06,0.0939894393086433,-0.0939817205071449,0.0,0.0,0.0,0.0,3.500331163406372,0.0,0.0,0.0,0.276698499917984,4.0,0.0,1.0
11959800,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.836669921875,0.8675467371940613,0.2483459562063217,0.2272277325391769,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8198547363281,0.929237425327301,0.3035250008106231,0.2903822362422943,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8332214355469,0.8782961964607239,0.2583851516246795,0.1833077520132064,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.82666015625,0.9006075263023376,0.2787356972694397,0.267048567533493,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8209228515625,0.92424076795578,0.2987250685691833,1.358518362045288,288.7999267578125,291.1499938964844,287.29766845703125,286.2624206542969,287.297119140625,297.3876953125,288.6960754394531,1.0,0.5017856359481812,1.0,1.0,0.0,1.0,-2.793290853500366,2.7932651042938232,2.5783985620364547e-05,2.160297155380249,0.0,0.0,0.0,87.28854370117188,113.0,-3121.668701171875,-0.0,1660.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,299.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0871167778968811,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716714208072517e-06,0.0939894393086433,-0.0939817205071449,0.0,0.0,0.0,0.0,3.500331163406372,0.0,0.0,0.0,0.276698499917984,4.0,0.0,1.0
11959860,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12799072265625,0.776667058467865,0.2362483590841293,0.2162654995918274,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13916015625,0.83316969871521,0.2938191294670105,0.2816982567310333,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305847167969,0.7888613939285278,0.2475653886795044,0.1760567277669906,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1348571777344,0.8106551766395569,0.2687186598777771,0.2582075893878937,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1380920410156,0.8272784352302551,0.2863304913043976,1.3060991764068604,289.1513977050781,291.1499938964844,287.3494567871094,286.29669189453125,289.7013244628906,297.2545471191406,289.2301330566406,1.0,0.5026593804359436,1.0,1.0,0.3128087520599365,1.0,-2.6873321533203125,2.0319063663482666,0.6554257273674011,1.4253464937210083,0.0,0.0,0.0,110.75313568115234,101.0,47.05073928833008,-0.0,1612.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,299.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.490234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0882357731461525,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716873369645327e-06,0.0944027155637741,-0.0943949967622757,0.0,0.0,0.0,0.0,3.516036033630371,0.0,0.0,0.0,0.2767449021339416,4.0,0.0,1.0
11959920,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12799072265625,0.776667058467865,0.2362483590841293,0.2162654995918274,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13916015625,0.83316969871521,0.2938191294670105,0.2816982567310333,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305847167969,0.7888613939285278,0.2475653886795044,0.1760567277669906,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1348571777344,0.8106551766395569,0.2687186598777771,0.2582075893878937,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1380920410156,0.8272784352302551,0.2863304913043976,1.3060991764068604,289.1513977050781,291.1499938964844,287.3494567871094,286.29669189453125,289.7013244628906,297.2545471191406,289.2301330566406,1.0,0.5026593804359436,1.0,1.0,0.3128087520599365,1.0,-2.6873321533203125,2.0319063663482666,0.6554257273674011,1.4253464937210083,0.0,0.0,0.0,110.75313568115234,101.0,47.05073928833008,-0.0,1612.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,299.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.490234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0882357731461525,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716873369645327e-06,0.0944027155637741,-0.0943949967622757,0.0,0.0,0.0,0.0,3.516036033630371,0.0,0.0,0.0,0.2767449021339416,4.0,0.0,1.0
11959980,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.776462733745575,0.2391843050718307,0.2155416756868362,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.8331819176673889,0.2962571382522583,0.2809862494468689,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.7875935435295105,0.2488923370838165,0.1747816056013107,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8095667362213135,0.2698736190795898,0.2564930021762848,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.8246930241584778,0.2858576774597168,1.2896794080734253,291.1114196777344,291.1499938964844,287.4018859863281,286.3310546875,292.23297119140625,297.2609558105469,291.1888732910156,1.0,0.4976564645767212,1.0,1.0,0.625617504119873,1.0,-2.66217041015625,1.3507578372955322,1.3114125728607178,0.7499096393585205,0.0,0.0,0.0,109.2442626953125,89.0,1859.9527587890625,-0.0,1567.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,299.1011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.841796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0892775133252143,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71702343627112e-06,0.0947891175746917,-0.0947813987731933,0.0,0.0,0.0,0.0,3.530723571777344,0.0,0.0,0.0,0.2767883539199829,4.0,0.0,1.0
11960040,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.776462733745575,0.2391843050718307,0.2155416756868362,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.8331819176673889,0.2962571382522583,0.2809862494468689,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.7875935435295105,0.2488923370838165,0.1747816056013107,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8095667362213135,0.2698736190795898,0.2564930021762848,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.8246930241584778,0.2858576774597168,1.2896794080734253,291.1114196777344,291.1499938964844,287.4018859863281,286.3310546875,292.23297119140625,297.2609558105469,291.1888732910156,1.0,0.4976564645767212,1.0,1.0,0.625617504119873,1.0,-2.66217041015625,1.3507578372955322,1.3114125728607178,0.7499096393585205,0.0,0.0,0.0,109.2442626953125,89.0,1859.9527587890625,-0.0,1567.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,299.1011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.841796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0892775133252143,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71702343627112e-06,0.0947891175746917,-0.0947813987731933,0.0,0.0,0.0,0.0,3.530723571777344,0.0,0.0,0.0,0.2767883539199829,4.0,0.0,1.0
