time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960100,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.759765625,0.798886239528656,0.2442763447761535,0.2189978510141372,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.76641845703125,0.8542294502258301,0.3008593320846557,0.2841638922691345,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7610778808594,0.8089359402656555,0.2528444528579712,0.1767020225524902,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7636413574219,0.8294456005096436,0.2736561298370361,0.2589351534843445,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7653503417969,0.8440404534339905,0.2891274094581604,1.2985613346099854,291.7734375,291.1499938964844,287.4283752441406,286.3482360839844,292.6466369628906,297.2981262207031,291.8177490234375,1.0,0.4960104823112488,1.0,1.0,0.7820218801498413,1.0,-2.686022520065308,1.2643619775772097,1.421660542488098,0.6578917503356934,0.0,0.0,0.0,102.12051391601562,89.0,1751.8427734375,-0.0,1568.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,299.1014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.009765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0897710099816322,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71709528635256e-06,0.0949727147817611,-0.0949649959802627,0.0,0.0,0.0,0.0,3.5377042293548584,0.0,0.0,0.0,0.2768090367317199,4.0,0.0,1.0
11960160,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1134338378906,0.8298785090446472,0.2498932778835296,0.2234732657670974,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1165771484375,0.8870174288749695,0.3061762750148773,0.288488894701004,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1139831542969,0.8381558060646057,0.2574606537818908,0.1794298887252807,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.115234375,0.8592576384544373,0.2781607806682586,0.2624908685684204,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1159973144531,0.8746997117996216,0.2932327389717102,1.31339430809021,292.1199951171875,291.1499938964844,287.4550170898437,286.3654479980469,292.7173767089844,297.33941650390625,292.14208984375,1.0,0.4951629340648651,1.0,1.0,0.8058700561523438,1.0,-2.721958875656128,1.2732276916503906,1.4487311840057373,0.658553421497345,0.0,0.0,0.0,93.6642837524414,77.0,1340.153076171875,-0.0,1580.5260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,299.1015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0902470648288726,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717165317444596e-06,0.0951501727104187,-0.0951424539089202,0.0,0.0,0.0,0.0,3.544451951980591,0.0,0.0,0.0,0.2768290340900421,4.0,0.0,1.0
11960220,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48406982421875,0.9237120747566224,0.2604314684867859,0.2324114739894867,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4856872558594,0.9884313344955444,0.3168065547943115,0.2977662682533264,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842834472656,0.9326120018959044,0.266596645116806,0.1852710247039795,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48492431640625,0.959014654159546,0.2872973680496216,0.2703273296356201,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4853210449219,0.9749251008033752,0.3017157912254333,1.3474456071853638,292.4875183105469,291.1499938964844,287.5087890625,286.3998718261719,292.8081970214844,297.4110717773437,292.4997863769531,1.0,0.4951062500476837,1.0,1.0,0.8535664081573486,1.0,-2.801165819168091,1.3025662899017334,1.4985995292663574,0.6701736450195312,0.0,0.0,0.0,77.26561737060547,95.0,733.1556396484375,-0.0,1618.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,299.1020202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.486328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.09114920347929,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717299922660459e-06,0.0954873710870742,-0.0954796522855758,0.0,0.0,0.0,0.0,3.557276487350464,0.0,0.0,0.0,0.2768670916557312,4.0,0.0,1.0
11960280,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48406982421875,0.9237120747566224,0.2604314684867859,0.2324114739894867,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4856872558594,0.9884313344955444,0.3168065547943115,0.2977662682533264,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842834472656,0.9326120018959044,0.266596645116806,0.1852710247039795,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48492431640625,0.959014654159546,0.2872973680496216,0.2703273296356201,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4853210449219,0.9749251008033752,0.3017157912254333,1.3474456071853638,292.4875183105469,291.1499938964844,287.5087890625,286.3998718261719,292.8081970214844,297.4110717773437,292.4997863769531,1.0,0.4951062500476837,1.0,1.0,0.8535664081573486,1.0,-2.801165819168091,1.3025662899017334,1.4985995292663574,0.6701736450195312,0.0,0.0,0.0,77.26561737060547,95.0,733.1556396484375,-0.0,1618.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,299.1020202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.486328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.09114920347929,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717299922660459e-06,0.0954873710870742,-0.0954796522855758,0.0,0.0,0.0,0.0,3.557276487350464,0.0,0.0,0.0,0.2768670916557312,4.0,0.0,1.0
11960340,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6995849609375,0.9586910009384156,0.2697702944278717,0.2409127503633499,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7002868652344,0.9990000128746032,0.3273433148860931,0.29292893409729,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6996765136719,0.9653605818748474,0.2750409543514251,0.1911858171224594,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7000427246094,0.9872415661811828,0.2959473133087158,0.2784827649593353,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7002258300781,0.9988884329795836,0.3098016381263733,1.3829572200775146,292.7014465332031,291.1499938964844,287.5632019042969,286.4343566894531,292.8807678222656,297.4668273925781,292.7087097167969,1.0,0.504484236240387,1.0,1.0,0.9012628197669984,1.0,-2.86529541015625,1.3273857831954956,1.5379096269607544,0.6802317500114441,0.0,0.0,0.0,76.56658172607422,115.0,411.55560302734375,-0.0,1710.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,299.1024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0919884070754051,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717426342424005e-06,0.0958021283149719,-0.0957944095134735,0.0,0.0,0.0,0.0,3.5692503452301025,0.0,0.0,0.0,0.2769026458263397,4.0,0.0,1.0
11960400,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6995849609375,0.9586910009384156,0.2697702944278717,0.2409127503633499,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7002868652344,0.9990000128746032,0.3273433148860931,0.29292893409729,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6996765136719,0.9653605818748474,0.2750409543514251,0.1911858171224594,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7000427246094,0.9872415661811828,0.2959473133087158,0.2784827649593353,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7002258300781,0.9988884329795836,0.3098016381263733,1.3829572200775146,292.7014465332031,291.1499938964844,287.5632019042969,286.4343566894531,292.8807678222656,297.4668273925781,292.7087097167969,1.0,0.504484236240387,1.0,1.0,0.9012628197669984,1.0,-2.86529541015625,1.3273857831954956,1.5379096269607544,0.6802317500114441,0.0,0.0,0.0,76.56658172607422,115.0,411.55560302734375,-0.0,1710.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,299.1024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0919884070754051,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717426342424005e-06,0.0958021283149719,-0.0957944095134735,0.0,0.0,0.0,0.0,3.5692503452301025,0.0,0.0,0.0,0.2769026458263397,4.0,0.0,1.0
11960460,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5570373535156,0.9514338374137878,0.277629017829895,0.2485205382108688,297.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537414550781,0.9990000128746032,0.3371036052703857,0.3086399435997009,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5566711425781,0.9573535323143004,0.2823503613471985,0.1966478526592254,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.55517578125,0.9802014231681824,0.3036202490329742,0.286173015832901,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5543518066406,0.9920369386672974,0.3168377876281738,1.4172781705856323,292.5487670898437,291.1499938964844,287.6181945800781,286.4688415527344,292.2158203125,297.5058288574219,292.5145263671875,1.0,0.5205808281898499,1.0,1.0,0.5407576560974121,1.0,-2.950183629989624,1.5900012254714966,1.3601824045181274,0.9237068891525269,0.0,0.0,0.0,82.39286041259766,135.0,-217.79977416992188,-0.0,1874.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,299.1028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.05859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.092768907546997,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717545486229938e-06,0.0960958078503608,-0.0960880890488624,0.0,0.0,0.0,0.0,3.580425262451172,0.0,0.0,0.0,0.276935875415802,4.0,0.0,1.0
11960520,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5570373535156,0.9514338374137878,0.277629017829895,0.2485205382108688,297.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537414550781,0.9990000128746032,0.3371036052703857,0.3086399435997009,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5566711425781,0.9573535323143004,0.2823503613471985,0.1966478526592254,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.55517578125,0.9802014231681824,0.3036202490329742,0.286173015832901,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5543518066406,0.9920369386672974,0.3168377876281738,1.4172781705856323,292.5487670898437,291.1499938964844,287.6181945800781,286.4688415527344,292.2158203125,297.5058288574219,292.5145263671875,1.0,0.5205808281898499,1.0,1.0,0.5407576560974121,1.0,-2.950183629989624,1.5900012254714966,1.3601824045181274,0.9237068891525269,0.0,0.0,0.0,82.39286041259766,135.0,-217.79977416992188,-0.0,1874.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,299.1028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.05859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.092768907546997,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717545486229938e-06,0.0960958078503608,-0.0960880890488624,0.0,0.0,0.0,0.0,3.580425262451172,0.0,0.0,0.0,0.276935875415802,4.0,0.0,1.0
11960580,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6061096191406,0.8767314553260803,0.2772295176982879,0.2514947652816772,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5918884277344,0.9413060545921326,0.3386959433555603,0.3220792412757873,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6047058105469,0.8821269273757935,0.2827309668064117,0.1991684138774871,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.59912109375,0.9046403765678406,0.3047984838485718,0.2901967167854309,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.59625244140625,0.9181302189826964,0.3170245885848999,1.4325661659240725,290.576171875,291.1499938964844,287.6737976074219,286.5033874511719,289.1670227050781,297.46588134765625,290.4658508300781,1.0,0.5384979248046875,1.0,1.0,0.1802525669336319,1.0,-2.996366739273072,2.5571606159210205,0.4392062723636627,1.8791717290878296,0.0,0.0,0.0,100.08057403564452,155.0,-2270.910400390625,-0.0,2046.048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,299.1032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0934946462512016,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717657354078256e-06,0.0963696986436843,-0.0963619872927665,0.0,0.0,0.0,0.0,3.590849161148072,0.0,0.0,0.0,0.2769668996334076,4.0,0.0,1.0
11960640,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6061096191406,0.8767314553260803,0.2772295176982879,0.2514947652816772,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5918884277344,0.9413060545921326,0.3386959433555603,0.3220792412757873,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6047058105469,0.8821269273757935,0.2827309668064117,0.1991684138774871,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.59912109375,0.9046403765678406,0.3047984838485718,0.2901967167854309,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.59625244140625,0.9181302189826964,0.3170245885848999,1.4325661659240725,290.576171875,291.1499938964844,287.6737976074219,286.5033874511719,289.1670227050781,297.46588134765625,290.4658508300781,1.0,0.5384979248046875,1.0,1.0,0.1802525669336319,1.0,-2.996366739273072,2.5571606159210205,0.4392062723636627,1.8791717290878296,0.0,0.0,0.0,100.08057403564452,155.0,-2270.910400390625,-0.0,2046.048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,299.1032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0934946462512016,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717657354078256e-06,0.0963696986436843,-0.0963619872927665,0.0,0.0,0.0,0.0,3.590849161148072,0.0,0.0,0.0,0.2769668996334076,4.0,0.0,1.0
11960700,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0879211425781,0.8273074626922607,0.2710342705249786,0.2484748810529709,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0726623535156,0.8835498094558716,0.3342286050319671,0.3202943801879883,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08612060546875,0.8328709602355957,0.2777333855628967,0.1974705159664154,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0801086425781,0.853145956993103,0.3004158437252044,0.288417249917984,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0773010253906,0.8638337850570679,0.3118118941783905,1.4210028648376465,289.0572204589844,291.1499938964844,287.7017822265625,286.5206298828125,287.7010498046875,297.3949890136719,288.9650573730469,1.0,0.5450291037559509,1.0,1.0,0.0,1.0,-2.972596406936645,2.972567319869995,2.906949521275237e-05,2.299144744873047,0.0,0.0,0.0,115.75653076171876,155.0,-3030.169189453125,-0.0,2087.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,299.1034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0938381478190422,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71771101426566e-06,0.0964996144175529,-0.0964918956160545,0.0,0.0,0.0,0.0,3.595794200897217,0.0,0.0,0.0,0.2769816219806671,4.0,0.0,1.0
11960760,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5711975097656,0.7800979614257812,0.2630021870136261,0.2425584644079208,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678405761719,0.8363725543022156,0.3278564810752868,0.3157356381416321,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5707397460937,0.7872273325920105,0.2708666920661926,0.1937440633773803,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5694274902344,0.8088552355766296,0.2941114008426666,0.2839515805244446,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5688781738281,0.8181607127189636,0.3044594824314117,1.3955936431884766,288.5645446777344,291.1499938964844,287.7299499511719,286.53790283203125,287.7313842773437,297.3092346191406,288.5411376953125,1.0,0.5491002202033997,1.0,1.0,0.0473760552704334,1.0,-2.9196510314941406,2.9187440872192383,0.000906906905584,2.2577016353607178,0.0,0.0,0.0,134.1186981201172,143.0,-2134.5068359375,-0.0,2089.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0683288574219,299.1036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.56640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0941693410277366,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717762855463661e-06,0.0966250374913215,-0.0966173186898231,0.0,0.0,0.0,0.0,3.600569009780884,0.0,0.0,0.0,0.276995837688446,4.0,0.0,1.0
11960820,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.453125,0.7381989359855652,0.2514930963516235,0.2316005975008011,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4573669433594,0.7960271239280701,0.318049818277359,0.3063063025474548,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537658691406,0.7457616329193115,0.260076493024826,0.1860865205526352,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4554138183594,0.7666507363319397,0.2838450074195862,0.2742649018764496,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4559326171875,0.7742440104484558,0.2919251620769501,1.3396918773651123,288.4612731933594,291.1499938964844,287.78662109375,286.57244873046875,288.523681640625,297.18682861328125,288.4930725097656,1.0,0.5441684126853943,1.0,1.0,0.1421281695365905,1.0,-2.80708122253418,2.577061891555786,0.2300193309783935,1.942097544670105,0.0,0.0,0.0173435807228088,151.1890411376953,131.0,-509.42523193359375,-117.5057601928711,1985.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684814453125,299.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0946788340806961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012459837598726,0.0980134233832359,-0.0967674329876899,0.0,0.0,0.0,0.0,3.649993658065796,0.0,0.0,0.0,0.2770866453647613,4.0,0.0,1.0
11960880,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.453125,0.7381989359855652,0.2514930963516235,0.2316005975008011,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4573669433594,0.7960271239280701,0.318049818277359,0.3063063025474548,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537658691406,0.7457616329193115,0.260076493024826,0.1860865205526352,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4554138183594,0.7666507363319397,0.2838450074195862,0.2742649018764496,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4559326171875,0.7742440104484558,0.2919251620769501,1.3396918773651123,288.4612731933594,291.1499938964844,287.78662109375,286.57244873046875,288.523681640625,297.18682861328125,288.4930725097656,1.0,0.5441684126853943,1.0,1.0,0.1421281695365905,1.0,-2.80708122253418,2.577061891555786,0.2300193309783935,1.942097544670105,0.0,0.0,0.0173435807228088,151.1890411376953,131.0,-509.42523193359375,-117.5057601928711,1985.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684814453125,299.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0946788340806961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012459837598726,0.0980134233832359,-0.0967674329876899,0.0,0.0,0.0,0.0,3.649993658065796,0.0,0.0,0.0,0.2770866453647613,4.0,0.0,1.0
11960940,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94140625,0.739169716835022,0.2523404359817505,0.2293317914009094,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9454040527344,0.7978583574295044,0.3186511993408203,0.3040560483932495,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9419250488281,0.7458824515342712,0.2593590021133423,0.1835806965827942,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.7670418620109558,0.2829597294330597,0.2708465158939361,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9438171386719,0.7729373574256897,0.289150208234787,1.3143914937973022,289.9495544433594,291.1499938964844,287.8438415527344,286.60699462890625,289.4900207519531,297.18475341796875,290.0011291503906,1.0,0.5356922149658203,1.0,1.0,0.2368802726268768,1.0,-2.7640187740325928,2.2720284461975098,0.4919902682304382,1.646437644958496,0.0,0.0,0.0447790957987308,146.61923217773438,119.0,1051.0594482421875,-3688.630859375,1894.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,298.731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17418.85546875,18000.0,0.0,0.0,0.0847417563199997,0.0,0.0,0.0,0.0,1.0,0.0789547711610794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701551511883735,0.1606316417455673,-0.0904764980077743,0.0,7.631654443684965e-05,0.0,0.0,6.004318237304688,0.0,0.0,0.0,0.2831290364265442,4.0,0.0,1.0
11961000,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94140625,0.739169716835022,0.2523404359817505,0.2293317914009094,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9454040527344,0.7978583574295044,0.3186511993408203,0.3040560483932495,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9419250488281,0.7458824515342712,0.2593590021133423,0.1835806965827942,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.7670418620109558,0.2829597294330597,0.2708465158939361,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9438171386719,0.7729373574256897,0.289150208234787,1.3143914937973022,289.9495544433594,291.1499938964844,287.8438415527344,286.60699462890625,289.4900207519531,297.18475341796875,290.0011291503906,1.0,0.5356922149658203,1.0,1.0,0.2368802726268768,1.0,-2.7640187740325928,2.2720284461975098,0.4919902682304382,1.646437644958496,0.0,0.0,0.0447790957987308,146.61923217773438,119.0,1051.0594482421875,-3688.630859375,1894.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,298.731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17418.85546875,18000.0,0.0,0.0,0.0847417563199997,0.0,0.0,0.0,0.0,1.0,0.0789547711610794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701551511883735,0.1606316417455673,-0.0904764980077743,0.0,7.631654443684965e-05,0.0,0.0,6.004318237304688,0.0,0.0,0.0,0.2831290364265442,4.0,0.0,1.0
11961060,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6092224121094,0.7677841186523438,0.2610319256782532,0.2347145080566406,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61212158203125,0.8273715376853943,0.3268783986568451,0.3093103170394897,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.60955810546875,0.7731082439422607,0.2658659517765045,0.1863459050655365,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6107177734375,0.7955515384674072,0.2891884446144104,0.2743458747863769,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6109313964844,0.8003720045089722,0.2940776646137237,1.3244963884353638,291.6142578125,291.1499938964844,287.90155029296875,286.6415100097656,292.06884765625,297.2562866210937,291.6249084472656,1.0,0.5295222401618958,0.9806439280509948,0.9806439280509948,0.5421281456947327,1.0,-2.796401023864746,1.5400458574295044,1.2563551664352417,0.9083493947982788,0.0,0.0,0.0,130.8828125,107.0,1626.337890625,-306.0220031738281,1867.3912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11138916015625,299.0246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18594.08984375,18000.0,0.0,0.0,0.0241522938013076,0.0,0.0,0.0,0.0,1.0,0.0765740796923637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034701838158071,0.0951880812644958,-0.0917178988456726,0.0,2.1751018721261065e-05,0.0,0.0,3.6660971641540527,0.0,0.0,0.0,0.2809748947620392,4.0,0.0,1.0
11961120,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6092224121094,0.7677841186523438,0.2610319256782532,0.2347145080566406,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61212158203125,0.8273715376853943,0.3268783986568451,0.3093103170394897,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.60955810546875,0.7731082439422607,0.2658659517765045,0.1863459050655365,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6107177734375,0.7955515384674072,0.2891884446144104,0.2743458747863769,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6109313964844,0.8003720045089722,0.2940776646137237,1.3244963884353638,291.6142578125,291.1499938964844,287.90155029296875,286.6415100097656,292.06884765625,297.2562866210937,291.6249084472656,1.0,0.5295222401618958,0.9806439280509948,0.9806439280509948,0.5421281456947327,1.0,-2.796401023864746,1.5400458574295044,1.2563551664352417,0.9083493947982788,0.0,0.0,0.0,130.8828125,107.0,1626.337890625,-306.0220031738281,1867.3912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11138916015625,299.0246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18594.08984375,18000.0,0.0,0.0,0.0241522938013076,0.0,0.0,0.0,0.0,1.0,0.0765740796923637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034701838158071,0.0951880812644958,-0.0917178988456726,0.0,2.1751018721261065e-05,0.0,0.0,3.6660971641540527,0.0,0.0,0.0,0.2809748947620392,4.0,0.0,1.0
11961180,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3831481933594,0.8222848773002625,0.2727030515670776,0.2441015392541885,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3871765136719,0.8818503022193909,0.3386274874210357,0.3190715909004211,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3834228515625,0.8254760503768921,0.2756633162498474,0.1922337710857391,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.385009765625,0.8466213345527649,0.298853725194931,0.2821350395679474,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3852844238281,0.8504574298858643,0.3029181957244873,1.3573081493377686,292.3906555175781,291.1499938964844,287.9597473144531,286.676025390625,292.9718017578125,297.3490600585937,292.41802978515625,1.0,0.5274552702903748,0.9612879157066344,0.9612879157066344,0.8473760485649109,1.0,-2.875262975692749,1.339844822883606,1.5354180335998535,0.6905708312988281,0.0,0.0,0.0,111.3011703491211,95.0,1283.669189453125,-0.0,1896.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11297607421875,299.0091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18269.05078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0785464942455291,0.0,-0.0,-0.0,0.0,0.0,0.0,8.07230026111938e-06,0.091582752764225,-0.0915746837854385,0.0,0.0,0.0,0.0,3.460969924926758,0.0,0.0,0.0,0.278360515832901,4.0,0.0,1.0
11961240,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3831481933594,0.8222848773002625,0.2727030515670776,0.2441015392541885,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3871765136719,0.8818503022193909,0.3386274874210357,0.3190715909004211,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3834228515625,0.8254760503768921,0.2756633162498474,0.1922337710857391,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.385009765625,0.8466213345527649,0.298853725194931,0.2821350395679474,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3852844238281,0.8504574298858643,0.3029181957244873,1.3573081493377686,292.3906555175781,291.1499938964844,287.9597473144531,286.676025390625,292.9718017578125,297.3490600585937,292.41802978515625,1.0,0.5274552702903748,0.9612879157066344,0.9612879157066344,0.8473760485649109,1.0,-2.875262975692749,1.339844822883606,1.5354180335998535,0.6905708312988281,0.0,0.0,0.0,111.3011703491211,95.0,1283.669189453125,-0.0,1896.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11297607421875,299.0091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18269.05078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0785464942455291,0.0,-0.0,-0.0,0.0,0.0,0.0,8.07230026111938e-06,0.091582752764225,-0.0915746837854385,0.0,0.0,0.0,0.0,3.460969924926758,0.0,0.0,0.0,0.278360515832901,4.0,0.0,1.0
11961300,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6383972167969,0.8565277457237244,0.2787700295448303,0.2491302490234375,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6407775878906,0.9221978187561036,0.3449419736862182,0.3245173096656799,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6385192871094,0.859119713306427,0.2809632420539856,0.1955617219209671,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.63946533203125,0.8822780847549438,0.3041509091854095,0.2866123616695404,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6396179199219,0.8861379623413086,0.3079130947589874,1.377050757408142,292.6429138183594,291.1499938964844,287.989013671875,286.6932678222656,293.0655212402344,297.39385986328125,292.6599426269531,1.0,0.5276851058006287,0.9516099095344543,0.9516099095344543,1.0,1.0,-2.9209582805633545,1.344534993171692,1.5764232873916626,0.6849974989891052,0.0,0.0,0.0,101.83394622802734,95.0,994.497802734375,-0.0,1923.7772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11297607421875,299.00933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.775390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0793797746300697,0.0,-0.0,-0.0,0.0,0.0,0.0,7.800226740073413e-06,0.0916441231966018,-0.0916363224387168,0.0,0.0,0.0,0.0,3.4456121921539307,0.0,0.0,0.0,0.277711421251297,4.0,0.0,1.0
11961360,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7933044433594,0.9010685086250304,0.2845159471035003,0.2540250420570373,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.79461669921875,0.9730638861656188,0.3510895073413849,0.3299676179885864,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7933654785156,0.9031203985214232,0.2860942482948303,0.1988868415355682,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7938842773437,0.9300984740257264,0.3093297183513641,0.2911323308944702,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7939453125,0.9343295097351074,0.3128297030925751,1.3972325325012207,292.7957763671875,291.1499938964844,288.0184020996094,286.71051025390625,293.0797424316406,297.4333190917969,292.8052978515625,1.0,0.5285243988037109,0.9612879157066344,0.9612879157066344,0.9149340391159058,1.0,-2.967082023620605,1.3729904890060425,1.594091534614563,0.7031347155570984,0.0,0.0,0.0,93.0268325805664,83.0,717.58447265625,-0.0,1955.5723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11297607421875,299.0095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18112.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0801954716444015,0.0,-0.0,-0.0,0.0,0.0,0.0,7.767739589326084e-06,0.0917799919843673,-0.0917722284793853,0.0,0.0,0.0,0.0,3.439128160476685,0.0,0.0,0.0,0.2772936522960663,4.0,0.0,1.0
11961420,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.92315673828125,0.9751144647598268,0.2945002317428589,0.2630161345005035,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9232482910156,0.9990000128746032,0.3633307814598083,0.3038656115531921,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.92315673828125,0.9760570526123048,0.2952351868152618,0.2052063345909118,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9232177734375,0.996841549873352,0.3186954855918884,0.2998559772968292,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9232482910156,0.9990074038505554,0.3217137455940246,1.4355918169021606,292.9234619140625,291.1499938964844,288.0774841308594,286.7449645996094,293.0204467773437,297.4950866699219,292.9244079589844,1.0,0.5285809636116028,0.9806439280509948,0.9806439280509948,0.7448021769523621,1.0,-3.0099194049835205,1.431961178779602,1.577958345413208,0.7535497546195984,0.0,0.0,0.0,83.94277954101562,103.0,307.3039855957031,-0.0,1981.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,299.0099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0817629396915435,0.0,-0.0,-0.0,0.0,0.0,0.0,7.738570275250822e-06,0.0921717882156372,-0.092164047062397,0.0,0.0,0.0,0.0,3.441241502761841,0.0,0.0,0.0,0.276862621307373,4.0,0.0,1.0
11961480,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.92315673828125,0.9751144647598268,0.2945002317428589,0.2630161345005035,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9232482910156,0.9990000128746032,0.3633307814598083,0.3038656115531921,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.92315673828125,0.9760570526123048,0.2952351868152618,0.2052063345909118,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9232177734375,0.996841549873352,0.3186954855918884,0.2998559772968292,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9232482910156,0.9990074038505554,0.3217137455940246,1.4355918169021606,292.9234619140625,291.1499938964844,288.0774841308594,286.7449645996094,293.0204467773437,297.4950866699219,292.9244079589844,1.0,0.5285809636116028,0.9806439280509948,0.9806439280509948,0.7448021769523621,1.0,-3.0099194049835205,1.431961178779602,1.577958345413208,0.7535497546195984,0.0,0.0,0.0,83.94277954101562,103.0,307.3039855957031,-0.0,1981.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,299.0099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0817629396915435,0.0,-0.0,-0.0,0.0,0.0,0.0,7.738570275250822e-06,0.0921717882156372,-0.092164047062397,0.0,0.0,0.0,0.0,3.441241502761841,0.0,0.0,0.0,0.276862621307373,4.0,0.0,1.0
11961540,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.776611328125,0.9814091324806212,0.3022887706756592,0.2705413401126861,297.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.77593994140625,0.9990000128746032,0.3753926753997803,0.305980384349823,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.776611328125,0.9817734956741332,0.3026014268398285,0.2106879353523254,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.77593994140625,0.9990000128746032,0.3264997899532318,0.305912435054779,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.77593994140625,0.9990000128746032,0.3291792273521423,1.4514392614364624,292.7731018066406,291.1499938964844,288.1369934082031,286.77935791015625,292.62359619140625,297.5389709472656,292.75738525390625,1.0,0.537038266658783,1.0,1.0,0.5746702551841736,1.0,-3.0539400577545166,1.601727843284607,1.4522122144699097,0.9124309420585632,0.0,0.0,0.0,86.0340347290039,123.0,-127.15133666992188,-0.0,2069.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,299.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.86328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0832374617457389,0.0,-0.0,-0.0,0.0,0.0,0.0,7.726038347755093e-06,0.0926298573613166,-0.0926221311092376,0.0,0.0,0.0,0.0,3.453052997589112,0.0,0.0,0.0,0.276706725358963,4.0,0.0,1.0
11961600,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.776611328125,0.9814091324806212,0.3022887706756592,0.2705413401126861,297.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.77593994140625,0.9990000128746032,0.3753926753997803,0.305980384349823,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.776611328125,0.9817734956741332,0.3026014268398285,0.2106879353523254,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.77593994140625,0.9990000128746032,0.3264997899532318,0.305912435054779,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.77593994140625,0.9990000128746032,0.3291792273521423,1.4514392614364624,292.7731018066406,291.1499938964844,288.1369934082031,286.77935791015625,292.62359619140625,297.5389709472656,292.75738525390625,1.0,0.537038266658783,1.0,1.0,0.5746702551841736,1.0,-3.0539400577545166,1.601727843284607,1.4522122144699097,0.9124309420585632,0.0,0.0,0.0,86.0340347290039,123.0,-127.15133666992188,-0.0,2069.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,299.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.86328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0832374617457389,0.0,-0.0,-0.0,0.0,0.0,0.0,7.726038347755093e-06,0.0926298573613166,-0.0926221311092376,0.0,0.0,0.0,0.0,3.453052997589112,0.0,0.0,0.0,0.276706725358963,4.0,0.0,1.0
11961660,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8091735839844,0.9756686687469482,0.3052680194377899,0.2747616767883301,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8057556152344,0.9990000128746032,0.3828614354133606,0.3168553709983825,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8091125488281,0.9761436581611632,0.3059547841548919,0.2140401005744934,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80615234375,0.9968827962875366,0.3304937779903412,0.3127274513244629,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.805908203125,0.9985164999961852,0.3326101303100586,1.493570327758789,291.79510498046875,291.1499938964844,288.1968688964844,286.813720703125,291.0564270019531,297.5333251953125,291.7358703613281,1.0,0.5526173114776611,1.0,1.0,0.3448021411895752,1.0,-3.136772871017456,2.1886584758758545,0.948114275932312,1.479231834411621,0.0,0.0,0.0,91.39839935302734,143.0,-1172.9219970703125,-0.0,2246.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,299.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.349609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0846175998449325,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720672329014633e-06,0.0930989384651184,-0.09309121966362,0.0,0.0,0.0,0.0,3.46841812133789,0.0,0.0,0.0,0.2766687870025635,4.0,0.0,1.0
11961720,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8091735839844,0.9756686687469482,0.3052680194377899,0.2747616767883301,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8057556152344,0.9990000128746032,0.3828614354133606,0.3168553709983825,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8091125488281,0.9761436581611632,0.3059547841548919,0.2140401005744934,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80615234375,0.9968827962875366,0.3304937779903412,0.3127274513244629,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.805908203125,0.9985164999961852,0.3326101303100586,1.493570327758789,291.79510498046875,291.1499938964844,288.1968688964844,286.813720703125,291.0564270019531,297.5333251953125,291.7358703613281,1.0,0.5526173114776611,1.0,1.0,0.3448021411895752,1.0,-3.136772871017456,2.1886584758758545,0.948114275932312,1.479231834411621,0.0,0.0,0.0,91.39839935302734,143.0,-1172.9219970703125,-0.0,2246.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,299.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.349609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0846175998449325,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720672329014633e-06,0.0930989384651184,-0.09309121966362,0.0,0.0,0.0,0.0,3.46841812133789,0.0,0.0,0.0,0.2766687870025635,4.0,0.0,1.0
11961780,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1260681152344,0.8878905773162842,0.2986633777618408,0.2717977464199066,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1154479980469,0.9665912389755248,0.378402441740036,0.3610536754131317,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1257629394531,0.889760434627533,0.3010463118553161,0.2126999348402023,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.12188720703125,0.914958953857422,0.3264474272727966,0.311665266752243,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1217041015625,0.9162863492965698,0.3273448944091797,1.4840373992919922,290.1072692871094,291.04998779296875,288.25714111328125,286.8480224609375,288.8454895019531,297.4351806640625,290.025146484375,1.0,0.569319486618042,1.0,1.0,0.1149340495467186,1.0,-3.171992540359497,2.993865728378296,0.1781267076730728,2.274479627609253,0.0,0.0,0.0,110.872314453125,163.0,-2089.137451171875,-0.0,2422.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,299.0111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0859061330556869,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718424967606552e-06,0.0935557559132576,-0.0935480371117591,0.0,0.0,0.0,0.0,3.484694480895996,0.0,0.0,0.0,0.2766804695129394,4.0,0.0,1.0
11961840,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1260681152344,0.8878905773162842,0.2986633777618408,0.2717977464199066,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1154479980469,0.9665912389755248,0.378402441740036,0.3610536754131317,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1257629394531,0.889760434627533,0.3010463118553161,0.2126999348402023,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.12188720703125,0.914958953857422,0.3264474272727966,0.311665266752243,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1217041015625,0.9162863492965698,0.3273448944091797,1.4840373992919922,290.1072692871094,291.04998779296875,288.25714111328125,286.8480224609375,288.8454895019531,297.4351806640625,290.025146484375,1.0,0.569319486618042,1.0,1.0,0.1149340495467186,1.0,-3.171992540359497,2.993865728378296,0.1781267076730728,2.274479627609253,0.0,0.0,0.0,110.872314453125,163.0,-2089.137451171875,-0.0,2422.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,299.0111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0859061330556869,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718424967606552e-06,0.0935557559132576,-0.0935480371117591,0.0,0.0,0.0,0.0,3.484694480895996,0.0,0.0,0.0,0.2766804695129394,4.0,0.0,1.0
11961900,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1053161621094,0.8319424390792847,0.2915765643119812,0.2673527002334595,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.099853515625,0.8996995687484741,0.3719862103462219,0.3568456172943115,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1050720214844,0.8345100283622742,0.2951786518096924,0.2100075930356979,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10302734375,0.8564780354499817,0.3210687041282654,0.3084698617458343,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1029968261719,0.8568927049636841,0.3210956156253814,1.465415120124817,289.0960998535156,291.04998779296875,288.28741455078125,286.8651733398437,288.2864074707031,297.3523254394531,289.065673828125,1.0,0.5742467045783997,1.0,1.0,0.0,1.0,-3.131832838058472,3.1318132877349854,1.9583238099585287e-05,2.422631025314331,0.0,0.0,0.0,128.9052276611328,163.0,-2163.104736328125,-0.0,2444.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,299.01141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.822265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0865174159407615,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717872904322576e-06,0.0937763676047325,-0.0937686562538147,0.0,0.0,0.0,0.0,3.4927918910980225,0.0,0.0,0.0,0.2766948044300079,4.0,0.0,1.0
11961960,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8592529296875,0.7900553345680237,0.28460294008255,0.2616246044635772,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.85699462890625,0.8549042344093323,0.3657009303569793,0.3515015244483948,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8591003417969,0.7938196063041687,0.2891181111335754,0.2063235938549041,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8582763671875,0.8165602087974548,0.3153732419013977,0.3038982450962066,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8582763671875,0.8161855340003967,0.3143729269504547,1.4394793510437012,288.85546875,291.1499938964844,288.3177490234375,286.8822937011719,288.31707763671875,297.2743835449219,288.8410949707031,1.0,0.577251672744751,1.0,1.0,0.0280776042491197,1.0,-3.077418804168701,3.077256202697754,0.0001626180019229,2.380383014678955,0.0,0.0,0.0,146.6283416748047,151.0,-1467.35498046875,-0.0,2435.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,299.0115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0871075317263603,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717533662798814e-06,0.0939910262823104,-0.093983307480812,0.0,0.0,0.0,0.0,3.5007593631744385,0.0,0.0,0.0,0.276712030172348,4.0,0.0,1.0
11962020,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397705078125,0.7553488612174988,0.2747395038604736,0.252293050289154,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6392517089844,0.8224246501922607,0.3567254543304443,0.3426676392555237,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397399902344,0.7597597241401672,0.2798757255077362,0.1997541636228561,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6395263671875,0.7826595306396484,0.3064514398574829,0.2954284250736236,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6395568847656,0.7803981304168701,0.303229421377182,1.3895553350448608,288.638916015625,291.1499938964844,288.3786926269531,286.9164733886719,288.4345397949219,297.16778564453125,288.6361083984375,1.0,0.5716952681541443,1.0,1.0,0.0842328146100044,1.0,-2.97745680809021,2.956795454025269,0.0206613466143608,2.2821452617645264,0.0,0.0,0.0,160.54473876953125,139.0,-615.3689575195312,-0.0,2323.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,299.01202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0882267877459526,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717230801063124e-06,0.0944015830755233,-0.0943938717246055,0.0,0.0,0.0,0.0,3.516154527664185,0.0,0.0,0.0,0.2767506241798401,4.0,0.0,1.0
