time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962080,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397705078125,0.7553488612174988,0.2747395038604736,0.252293050289154,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6392517089844,0.8224246501922607,0.3567254543304443,0.3426676392555237,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397399902344,0.7597597241401672,0.2798757255077362,0.1997541636228561,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6395263671875,0.7826595306396484,0.3064514398574829,0.2954284250736236,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6395568847656,0.7803981304168701,0.303229421377182,1.3895553350448608,288.638916015625,291.1499938964844,288.3786926269531,286.9164733886719,288.4345397949219,297.16778564453125,288.6361083984375,1.0,0.5716952681541443,1.0,1.0,0.0842328146100044,1.0,-2.97745680809021,2.956795454025269,0.0206613466143608,2.2821452617645264,0.0,0.0,0.0,160.54473876953125,139.0,-615.3689575195312,-0.0,2323.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,299.01202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0882267877459526,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717230801063124e-06,0.0944015830755233,-0.0943938717246055,0.0,0.0,0.0,0.0,3.516154527664185,0.0,0.0,0.0,0.2767506241798401,4.0,0.0,1.0
11962140,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83856201171875,0.7514453530311584,0.2725134789943695,0.2478565275669098,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8448181152344,0.8196797966957092,0.3547336757183075,0.338443249464035,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83905029296875,0.7555581331253052,0.276826411485672,0.1960585117340088,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.84136962890625,0.7786082029342651,0.3033305704593658,0.290467768907547,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8409729003906,0.7744531035423279,0.2979816794395447,1.3563038110733032,289.8485107421875,291.1499938964844,288.43994140625,286.9505920410156,289.1470947265625,297.14215087890625,289.8852233886719,1.0,0.5619378685951233,1.0,1.0,0.1403880268335342,1.0,-2.916589498519897,2.6734507083892822,0.2431388050317764,2.012530565261841,0.0,0.0,0.0321279801428318,157.59146118164062,127.0,1109.86669921875,-3826.9052734375,2199.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0480041503906,300.27764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17380.556640625,18000.0,0.0,0.0,0.1031050160527229,0.0,0.0,0.0,0.0,1.0,0.0742425471544265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730042979121208,0.1617709994316101,-0.0887667015194892,0.0,9.2854090326e-05,0.0,0.0,6.041439056396484,0.0,0.0,0.0,0.2828339338302612,4.0,0.0,1.0
11962200,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83856201171875,0.7514453530311584,0.2725134789943695,0.2478565275669098,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8448181152344,0.8196797966957092,0.3547336757183075,0.338443249464035,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83905029296875,0.7555581331253052,0.276826411485672,0.1960585117340088,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.84136962890625,0.7786082029342651,0.3033305704593658,0.290467768907547,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8409729003906,0.7744531035423279,0.2979816794395447,1.3563038110733032,289.8485107421875,291.1499938964844,288.43994140625,286.9505920410156,289.1470947265625,297.14215087890625,289.8852233886719,1.0,0.5619378685951233,1.0,1.0,0.1403880268335342,1.0,-2.916589498519897,2.6734507083892822,0.2431388050317764,2.012530565261841,0.0,0.0,0.0321279801428318,157.59146118164062,127.0,1109.86669921875,-3826.9052734375,2199.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0480041503906,300.27764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17380.556640625,18000.0,0.0,0.0,0.1031050160527229,0.0,0.0,0.0,0.0,1.0,0.0742425471544265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730042979121208,0.1617709994316101,-0.0887667015194892,0.0,9.2854090326e-05,0.0,0.0,6.041439056396484,0.0,0.0,0.0,0.2828339338302612,4.0,0.0,1.0
11962260,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5478820800781,0.7798539400100708,0.2810498774051666,0.2526998817920685,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5545959472656,0.8475626707077026,0.3630679249763489,0.3433638215065002,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5481872558594,0.7824685573577881,0.2832072675228119,0.1984818428754806,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5507202148437,0.8064479231834412,0.3093931078910827,0.2934753596782684,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5501403808594,0.8005166053771973,0.3023409843444824,1.362395405769348,291.5583801269531,291.1499938964844,288.50146484375,286.984619140625,292.0186767578125,297.2196044921875,291.5909118652344,1.0,0.5547230243682861,0.942788064479828,0.942788064479828,0.4842328131198883,1.0,-2.94207763671875,1.7401795387268066,1.201898217201233,1.0754133462905884,0.0,0.0,0.0,140.9360809326172,115.0,1893.5408935546875,-671.9251098632812,2156.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014099121094,299.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18584.802734375,18000.0,0.0,0.0,0.0384029038250446,0.0,0.0,0.0,0.0,1.0,0.0711601451039314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0076267975382506,0.097449891269207,-0.0898230969905853,0.0,3.4584802051540464e-05,0.0,0.0,3.7568705081939697,0.0,0.0,0.0,0.2811997234821319,4.0,0.0,1.0
11962320,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5478820800781,0.7798539400100708,0.2810498774051666,0.2526998817920685,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5545959472656,0.8475626707077026,0.3630679249763489,0.3433638215065002,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5481872558594,0.7824685573577881,0.2832072675228119,0.1984818428754806,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5507202148437,0.8064479231834412,0.3093931078910827,0.2934753596782684,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5501403808594,0.8005166053771973,0.3023409843444824,1.362395405769348,291.5583801269531,291.1499938964844,288.50146484375,286.984619140625,292.0186767578125,297.2196044921875,291.5909118652344,1.0,0.5547230243682861,0.942788064479828,0.942788064479828,0.4842328131198883,1.0,-2.94207763671875,1.7401795387268066,1.201898217201233,1.0754133462905884,0.0,0.0,0.0,140.9360809326172,115.0,1893.5408935546875,-671.9251098632812,2156.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014099121094,299.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18584.802734375,18000.0,0.0,0.0,0.0384029038250446,0.0,0.0,0.0,0.0,1.0,0.0711601451039314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0076267975382506,0.097449891269207,-0.0898230969905853,0.0,3.4584802051540464e-05,0.0,0.0,3.7568705081939697,0.0,0.0,0.0,0.2811997234821319,4.0,0.0,1.0
11962380,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.55523681640625,0.8374485373497009,0.2942213714122772,0.2629948854446411,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5603942871094,0.9093994498252868,0.3765590786933899,0.3543090522289276,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.8380011916160583,0.2943434715270996,0.2049822062253952,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5572204589844,0.8611218333244324,0.320320188999176,0.3020276129245758,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5566711425781,0.8540655374526978,0.3121003806591034,1.3971657752990725,292.5634765625,291.1499938964844,288.5632629394531,287.0185546875,293.2357482910156,297.3333740234375,292.595458984375,1.0,0.5527653694152832,0.8855761885643005,0.8855761885643005,0.8280776143074036,1.0,-3.027456760406494,1.4134316444396973,1.6140251159667969,0.7296254634857178,0.0,0.0,0.0,119.01143646240234,103.0,1558.06982421875,-0.0,2192.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104736328125,299.0081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18286.556640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0737897604703903,0.0,-0.0,-0.0,0.0,0.0,0.0,8.301752131956164e-06,0.0899377390742302,-0.0899294391274452,0.0,0.0,0.0,0.0,3.401148796081543,0.0,0.0,0.0,0.2783092558383941,4.0,0.0,1.0
11962440,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.55523681640625,0.8374485373497009,0.2942213714122772,0.2629948854446411,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5603942871094,0.9093994498252868,0.3765590786933899,0.3543090522289276,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.8380011916160583,0.2943434715270996,0.2049822062253952,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5572204589844,0.8611218333244324,0.320320188999176,0.3020276129245758,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5566711425781,0.8540655374526978,0.3121003806591034,1.3971657752990725,292.5634765625,291.1499938964844,288.5632629394531,287.0185546875,293.2357482910156,297.3333740234375,292.595458984375,1.0,0.5527653694152832,0.8855761885643005,0.8855761885643005,0.8280776143074036,1.0,-3.027456760406494,1.4134316444396973,1.6140251159667969,0.7296254634857178,0.0,0.0,0.0,119.01143646240234,103.0,1558.06982421875,-0.0,2192.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104736328125,299.0081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18286.556640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0737897604703903,0.0,-0.0,-0.0,0.0,0.0,0.0,8.301752131956164e-06,0.0899377390742302,-0.0899294391274452,0.0,0.0,0.0,0.0,3.401148796081543,0.0,0.0,0.0,0.2783092558383941,4.0,0.0,1.0
11962500,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.86334228515625,0.8777055740356445,0.3012166917324066,0.2687799632549286,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.86627197265625,0.9587671160697936,0.3839526772499084,0.360677421092987,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8633117675781,0.8774212002754211,0.3005246520042419,0.2088515609502792,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8644104003906,0.902677357196808,0.3264638781547546,0.3072018623352051,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.86407470703125,0.8945950865745544,0.3178182244300842,1.4195865392684937,292.8681030273437,291.1499938964844,288.59423828125,287.0354919433594,293.35284423828125,297.3894348144531,292.8873596191406,1.0,0.5535228848457336,0.8569701910018921,0.8569701910018921,1.0,1.0,-3.079883813858032,1.413559913635254,1.666324019432068,0.7179534435272217,0.0,0.0,0.0,108.30508422851562,103.0,1205.4920654296875,-0.0,2230.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104736328125,299.0083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18185.818359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0747817680239677,0.0,-0.0,-0.0,0.0,0.0,0.0,7.81096241553314e-06,0.0900378972291946,-0.090030089020729,0.0,0.0,0.0,0.0,3.3863964080810547,0.0,0.0,0.0,0.2776196300983429,4.0,0.0,1.0
11962560,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0418701171875,0.9283957481384276,0.3077791631221771,0.2744422256946563,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0433349609375,0.9990000128746032,0.3911041021347046,0.3634815514087677,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0418701171875,0.9272172451019288,0.3064813315868377,0.2127605378627777,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0424194335937,0.9561878442764282,0.3324411809444427,0.3124823868274688,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.042236328125,0.9468204379081726,0.323446661233902,1.4429140090942385,293.0443115234375,291.1499938964844,288.6252746582031,287.05242919921875,293.35943603515625,297.43817138671875,293.0541687011719,1.0,0.554885745048523,0.8855761885643005,0.8855761885643005,0.8828731775283813,1.0,-3.129171371459961,1.4494068622589111,1.6797646284103394,0.7436779737472534,0.0,0.0,0.0,99.33279418945312,106.0,857.6683349609375,-0.0,2272.604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,299.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.595703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0757518410682678,0.0,-0.0,-0.0,0.0,0.0,0.0,7.77081095293397e-06,0.0902154743671417,-0.0902077034115791,0.0,0.0,0.0,0.0,3.3809235095977783,0.0,0.0,0.0,0.2771769165992737,4.0,0.0,1.0
11962620,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1250305175781,0.97210955619812,0.3187955617904663,0.2847207486629486,297.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1247253417969,0.9990000128746032,0.405681699514389,0.3321739137172699,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.12506103515625,0.9703020453453064,0.3168468773365021,0.2201734185218811,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.12481689453125,0.9929035902023317,0.3430024087429046,0.3226489424705505,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1249084472656,0.9854894280433656,0.3334429860115051,1.4884482622146606,293.1239318847656,291.1499938964844,288.6875305175781,287.086181640625,293.1573181152344,297.5143127441406,293.1182861328125,1.0,0.5601112842559814,0.942788064479828,0.942788064479828,0.6486195921897888,1.0,-3.1798133850097656,1.573809266090393,1.6060041189193726,0.8563822507858276,0.0,0.0,0.0,95.6150894165039,126.0,271.630126953125,-0.0,2347.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,299.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.3984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0776149109005928,0.0,-0.0,-0.0,0.0,0.0,0.0,7.739562533970457e-06,0.0906941071152687,-0.0906863659620285,0.0,0.0,0.0,0.0,3.385696649551392,0.0,0.0,0.0,0.2767232358455658,4.0,0.0,1.0
11962680,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1250305175781,0.97210955619812,0.3187955617904663,0.2847207486629486,297.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1247253417969,0.9990000128746032,0.405681699514389,0.3321739137172699,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.12506103515625,0.9703020453453064,0.3168468773365021,0.2201734185218811,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.12481689453125,0.9929035902023317,0.3430024087429046,0.3226489424705505,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1249084472656,0.9854894280433656,0.3334429860115051,1.4884482622146606,293.1239318847656,291.1499938964844,288.6875305175781,287.086181640625,293.1573181152344,297.5143127441406,293.1182861328125,1.0,0.5601112842559814,0.942788064479828,0.942788064479828,0.6486195921897888,1.0,-3.1798133850097656,1.573809266090393,1.6060041189193726,0.8563822507858276,0.0,0.0,0.0,95.6150894165039,126.0,271.630126953125,-0.0,2347.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,299.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.3984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0776149109005928,0.0,-0.0,-0.0,0.0,0.0,0.0,7.739562533970457e-06,0.0906941071152687,-0.0906863659620285,0.0,0.0,0.0,0.0,3.385696649551392,0.0,0.0,0.0,0.2767232358455658,4.0,0.0,1.0
11962740,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.51513671875,0.9761497974395752,0.3254287242889404,0.2919737994670868,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5127258300781,0.9990000128746032,0.4177216291427612,0.336168110370636,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.51531982421875,0.9743965268135072,0.3237029016017914,0.2257819771766662,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5131225585937,0.9959874153137208,0.3502870500087738,0.3305744230747223,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.513916015625,0.9886261224746704,0.3402252793312073,1.5237905979156494,292.5055847167969,291.1499938964844,288.75,287.119873046875,292.01519775390625,297.5498352050781,292.4618835449219,1.0,0.5733678340911865,1.0,1.0,0.4143660366535187,1.0,-3.2520790100097656,2.0570054054260254,1.1950737237930298,1.3221487998962402,0.0,0.0,0.0,99.50949096679688,146.0,-686.568115234375,-0.0,2510.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,299.0094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.23828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0793675333261489,0.0,-0.0,-0.0,0.0,0.0,0.0,7.726199328317307e-06,0.0912391394376754,-0.0912314131855964,0.0,0.0,0.0,0.0,3.400512456893921,0.0,0.0,0.0,0.276562750339508,4.0,0.0,1.0
11962800,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.51513671875,0.9761497974395752,0.3254287242889404,0.2919737994670868,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5127258300781,0.9990000128746032,0.4177216291427612,0.336168110370636,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.51531982421875,0.9743965268135072,0.3237029016017914,0.2257819771766662,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5131225585937,0.9959874153137208,0.3502870500087738,0.3305744230747223,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.513916015625,0.9886261224746704,0.3402252793312073,1.5237905979156494,292.5055847167969,291.1499938964844,288.75,287.119873046875,292.01519775390625,297.5498352050781,292.4618835449219,1.0,0.5733678340911865,1.0,1.0,0.4143660366535187,1.0,-3.2520790100097656,2.0570054054260254,1.1950737237930298,1.3221487998962402,0.0,0.0,0.0,99.50949096679688,146.0,-686.568115234375,-0.0,2510.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,299.0094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.23828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0793675333261489,0.0,-0.0,-0.0,0.0,0.0,0.0,7.726199328317307e-06,0.0912391394376754,-0.0912314131855964,0.0,0.0,0.0,0.0,3.400512456893921,0.0,0.0,0.0,0.276562750339508,4.0,0.0,1.0
11962860,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440856933594,0.9351944327354432,0.3239074945449829,0.2928202748298645,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382873535156,0.9990000128746032,0.4202748835086822,0.3806089758872986,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441467285156,0.9344069957733154,0.3236320614814758,0.2272541224956512,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3417663574219,0.9622836709022522,0.3509449362754822,0.3331904411315918,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.9520227313041688,0.3401941955089569,1.5334784984588623,291.3334655761719,291.04998779296875,288.81353759765625,287.15185546875,290.6684265136719,297.5037536621094,291.2887878417969,1.0,0.5905638337135315,1.0,1.0,0.2486196160316467,1.0,-3.323127508163452,2.622645616531372,0.7004818916320801,1.870546579360962,0.0,0.0,0.0,111.39505004882812,166.0,-1345.34619140625,-0.0,2725.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,299.00982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.908203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0810088366270065,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720483154116664e-06,0.0917928218841552,-0.0917851030826568,0.0,0.0,0.0,0.0,3.4189462661743164,0.0,0.0,0.0,0.2765278220176697,4.0,0.0,1.0
11962920,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440856933594,0.9351944327354432,0.3239074945449829,0.2928202748298645,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382873535156,0.9990000128746032,0.4202748835086822,0.3806089758872986,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441467285156,0.9344069957733154,0.3236320614814758,0.2272541224956512,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3417663574219,0.9622836709022522,0.3509449362754822,0.3331904411315918,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.9520227313041688,0.3401941955089569,1.5334784984588623,291.3334655761719,291.04998779296875,288.81353759765625,287.15185546875,290.6684265136719,297.5037536621094,291.2887878417969,1.0,0.5905638337135315,1.0,1.0,0.2486196160316467,1.0,-3.323127508163452,2.622645616531372,0.7004818916320801,1.870546579360962,0.0,0.0,0.0,111.39505004882812,166.0,-1345.34619140625,-0.0,2725.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,299.00982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.908203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0810088366270065,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720483154116664e-06,0.0917928218841552,-0.0917851030826568,0.0,0.0,0.0,0.0,3.4189462661743164,0.0,0.0,0.0,0.2765278220176697,4.0,0.0,1.0
11962980,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9664611816406,0.8448045253753662,0.3156110942363739,0.2879629135131836,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9540405273437,0.924813747406006,0.4127854406833648,0.3943348526954651,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9662780761719,0.8457861542701721,0.3173428475856781,0.2247889041900634,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9620361328125,0.8690061569213867,0.3454542458057403,0.3306007981300354,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96368408203125,0.8593733906745911,0.3335060477256775,1.5164765119552612,289.9476928710937,290.95001220703125,288.87890625,287.18072509765625,288.9920349121094,297.3868713378906,289.8735656738281,1.0,0.6041734218597412,1.0,1.0,0.0828732103109359,1.0,-3.3070507049560547,3.270103454589844,0.0369473621249198,2.521350145339966,0.0,0.0,0.0,139.69920349121094,184.0,-1906.3702392578125,-0.0,2856.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,299.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0825422927737236,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718096640019212e-06,0.0923308134078979,-0.0923231020569801,0.0,0.0,0.0,0.0,3.438232421875,0.0,0.0,0.0,0.2765456438064575,4.0,0.0,1.0
11963040,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9664611816406,0.8448045253753662,0.3156110942363739,0.2879629135131836,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9540405273437,0.924813747406006,0.4127854406833648,0.3943348526954651,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9662780761719,0.8457861542701721,0.3173428475856781,0.2247889041900634,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9620361328125,0.8690061569213867,0.3454542458057403,0.3306007981300354,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96368408203125,0.8593733906745911,0.3335060477256775,1.5164765119552612,289.9476928710937,290.95001220703125,288.87890625,287.18072509765625,288.9920349121094,297.3868713378906,289.8735656738281,1.0,0.6041734218597412,1.0,1.0,0.0828732103109359,1.0,-3.3070507049560547,3.270103454589844,0.0369473621249198,2.521350145339966,0.0,0.0,0.0,139.69920349121094,184.0,-1906.3702392578125,-0.0,2856.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,299.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0825422927737236,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718096640019212e-06,0.0923308134078979,-0.0923231020569801,0.0,0.0,0.0,0.0,3.438232421875,0.0,0.0,0.0,0.2765456438064575,4.0,0.0,1.0
11963100,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4369812011719,0.8092315196990967,0.30911386013031,0.283415675163269,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.43438720703125,0.8824069499969482,0.4071435630321502,0.3902226686477661,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4368896484375,0.8111698627471924,0.3119998574256897,0.2220446169376373,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4360046386719,0.8331081867218018,0.3404988348484039,0.3272670805454254,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4363708496094,0.8238159418106079,0.3277490735054016,1.4973973035812378,289.43310546875,290.95001220703125,288.9122619628906,287.1940612792969,288.91119384765625,297.3131408691406,289.41845703125,1.0,0.6078263521194458,1.0,1.0,0.0,1.0,-3.26680588722229,3.266789197921753,1.6601772586000152e-05,2.52687668800354,0.0,0.0,0.0,156.26901245117188,184.0,-1507.2637939453125,-0.0,2864.669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,299.0104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.08327017724514,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717513653915375e-06,0.0925905779004097,-0.0925828665494918,0.0,0.0,0.0,0.0,3.44779372215271,0.0,0.0,0.0,0.2765635550022125,4.0,0.0,1.0
11963160,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2931823730469,0.7799142599105835,0.3035547435283661,0.2786257266998291,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2917175292969,0.8529102802276611,0.4023634195327759,0.3859650492668152,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2931213378906,0.7827088236808777,0.307210236787796,0.218992218375206,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2926025390625,0.8063895106315613,0.3359664976596832,0.323442131280899,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2928161621094,0.7956444025039673,0.3222731053829193,1.4753413200378418,289.2910461425781,291.04998779296875,288.946044921875,287.2066955566406,288.94488525390625,297.2516784667969,289.282470703125,1.0,0.6101270914077759,1.0,1.0,0.0,1.0,-3.2211265563964844,3.221118211746216,8.350701136805583e-06,2.4913909435272217,0.0,0.0,0.0,171.32061767578125,172.0,-1001.7914428710938,-0.0,2852.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,299.0106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0839731395244598,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717158041486982e-06,0.0928433984518051,-0.0928356796503067,0.0,0.0,0.0,0.0,3.45719313621521,0.0,0.0,0.0,0.2765844464302063,4.0,0.0,1.0
11963220,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568298339844,0.7573230862617493,0.2958679497241974,0.2712697982788086,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563415527344,0.832093358039856,0.3959352374076843,0.3795046806335449,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.15679931640625,0.7607445120811462,0.300162523984909,0.2139058411121368,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1566162109375,0.7841397523880005,0.3291562795639038,0.316862016916275,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1567077636719,0.771908164024353,0.3134052157402038,1.4351205825805664,289.1561279296875,291.1499938964844,289.0147705078125,287.2298889160156,289.0135803222656,297.169921875,289.1531677246094,1.0,0.6048110127449036,1.0,1.0,0.0,1.0,-3.14210057258606,3.142092704772949,7.944913704704959e-06,2.4298317432403564,0.0,0.0,0.0,181.2617950439453,160.0,-418.02825927734375,-0.0,2745.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,299.0110778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.427734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0853071883320808,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716846084804274e-06,0.0933272689580917,-0.0933195501565933,0.0,0.0,0.0,0.0,3.475348472595215,0.0,0.0,0.0,0.2766305208206177,4.0,0.0,1.0
11963280,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568298339844,0.7573230862617493,0.2958679497241974,0.2712697982788086,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563415527344,0.832093358039856,0.3959352374076843,0.3795046806335449,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.15679931640625,0.7607445120811462,0.300162523984909,0.2139058411121368,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1566162109375,0.7841397523880005,0.3291562795639038,0.316862016916275,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1567077636719,0.771908164024353,0.3134052157402038,1.4351205825805664,289.1561279296875,291.1499938964844,289.0147705078125,287.2298889160156,289.0135803222656,297.169921875,289.1531677246094,1.0,0.6048110127449036,1.0,1.0,0.0,1.0,-3.14210057258606,3.142092704772949,7.944913704704959e-06,2.4298317432403564,0.0,0.0,0.0,181.2617950439453,160.0,-418.02825927734375,-0.0,2745.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,299.0110778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.427734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0853071883320808,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716846084804274e-06,0.0933272689580917,-0.0933195501565933,0.0,0.0,0.0,0.0,3.475348472595215,0.0,0.0,0.0,0.2766305208206177,4.0,0.0,1.0
11963340,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1270446777344,0.7538602352142334,0.2914057075977325,0.2666259407997131,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1270446777344,0.830310046672821,0.3926058411598205,0.3757004141807556,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1270446777344,0.7574426531791687,0.2957845330238342,0.2104202061891555,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1270446777344,0.7810713052749634,0.3248694241046905,0.3122530877590179,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1270446777344,0.7670890092849731,0.3071023523807525,1.404130935668945,289.1270446777344,291.1499938964844,289.08502197265625,287.2505187988281,289.083740234375,297.1280517578125,289.12701416015625,1.0,0.5956122279167175,1.0,1.0,0.0,1.0,-3.0849292278289795,3.084921598434448,7.657466085220221e-06,2.385221004486084,0.0,0.0,0.0046885656192898,178.13963317871094,148.0,-144.46083068847656,-0.0,2615.593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10479736328125,299.0115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.154296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0865492895245552,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7226051568286493e-05,0.0937907472252845,-0.0937735214829444,0.0,0.0,0.0,0.0,3.4928319454193115,0.0,0.0,0.0,0.2766784429550171,4.0,0.0,1.0
11963400,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1270446777344,0.7538602352142334,0.2914057075977325,0.2666259407997131,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1270446777344,0.830310046672821,0.3926058411598205,0.3757004141807556,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1270446777344,0.7574426531791687,0.2957845330238342,0.2104202061891555,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1270446777344,0.7810713052749634,0.3248694241046905,0.3122530877590179,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1270446777344,0.7670890092849731,0.3071023523807525,1.404130935668945,289.1270446777344,291.1499938964844,289.08502197265625,287.2505187988281,289.083740234375,297.1280517578125,289.12701416015625,1.0,0.5956122279167175,1.0,1.0,0.0,1.0,-3.0849292278289795,3.084921598434448,7.657466085220221e-06,2.385221004486084,0.0,0.0,0.0046885656192898,178.13963317871094,148.0,-144.46083068847656,-0.0,2615.593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10479736328125,299.0115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.154296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0865492895245552,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7226051568286493e-05,0.0937907472252845,-0.0937735214829444,0.0,0.0,0.0,0.0,3.4928319454193115,0.0,0.0,0.0,0.2766784429550171,4.0,0.0,1.0
11963460,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.7679792046546936,0.2962678372859955,0.2673098146915436,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.8454756736755371,0.3980233371257782,0.377159833908081,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.771009624004364,0.2992080152034759,0.2103607654571533,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.7954384088516235,0.3280768990516662,0.3120784759521484,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.779285728931427,0.3082706332206726,1.3942840099334717,291.2456359863281,291.141845703125,289.1565856933594,287.268798828125,291.7995300292969,297.1756591796875,291.2864685058594,1.0,0.5864799618721008,0.8995790481567383,0.8995790481567383,0.4000000059604645,1.0,-3.0752620697021484,2.0407559871673584,1.03450608253479,1.345796823501587,0.0,0.0,0.0,165.28671264648438,136.0,1937.7200927734373,-651.9334106445312,2523.282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586242675781,298.6771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18320.537109375,18000.0,0.0,0.0,0.0423425734043121,0.0,0.0,0.0,0.0,1.0,0.0783257856965065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073458822444081,0.0990612730383873,-0.091715395450592,0.0,3.8132780900923535e-05,0.0,0.0,3.766082763671875,0.0,0.0,0.0,0.2795466482639313,4.0,0.0,1.0
11963520,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.7679792046546936,0.2962678372859955,0.2673098146915436,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.8454756736755371,0.3980233371257782,0.377159833908081,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.771009624004364,0.2992080152034759,0.2103607654571533,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.7954384088516235,0.3280768990516662,0.3120784759521484,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.779285728931427,0.3082706332206726,1.3942840099334717,291.2456359863281,291.141845703125,289.1565856933594,287.268798828125,291.7995300292969,297.1756591796875,291.2864685058594,1.0,0.5864799618721008,0.8995790481567383,0.8995790481567383,0.4000000059604645,1.0,-3.0752620697021484,2.0407559871673584,1.03450608253479,1.345796823501587,0.0,0.0,0.0,165.28671264648438,136.0,1937.7200927734373,-651.9334106445312,2523.282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586242675781,298.6771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18320.537109375,18000.0,0.0,0.0,0.0423425734043121,0.0,0.0,0.0,0.0,1.0,0.0783257856965065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073458822444081,0.0990612730383873,-0.091715395450592,0.0,3.8132780900923535e-05,0.0,0.0,3.766082763671875,0.0,0.0,0.0,0.2795466482639313,4.0,0.0,1.0
11963580,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.69482421875,0.8186498284339905,0.3105703592300415,0.2777524590492248,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.70220947265625,0.8982386589050293,0.4128986299037933,0.3885552287101745,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6949462890625,0.819688618183136,0.3112365305423736,0.2169031798839569,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6974792480469,0.8424813151359558,0.3398028612136841,0.3206230103969574,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6956481933594,0.8258134126663208,0.3182991147041321,1.4266881942749023,292.705078125,291.0515441894531,289.2294006347656,287.2848815917969,293.5346984863281,297.3078918457031,292.74615478515625,1.0,0.5836630463600159,0.7991580367088318,0.7991580367088318,0.800000011920929,1.0,-3.158533096313477,1.473157286643982,1.6853758096694946,0.7597306966781616,0.0,0.0,0.0,141.4783477783203,124.0,1978.0921630859373,-0.0,2554.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06121826171875,298.529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.439453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0805062428116798,0.0,-0.0,-0.0,0.0,0.0,0.0,8.26782616059063e-06,0.0920433923602104,-0.0920351222157478,0.0,0.0,0.0,0.0,3.4604055881500244,0.0,0.0,0.0,0.2777372002601623,4.0,0.0,1.0
11963640,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.69482421875,0.8186498284339905,0.3105703592300415,0.2777524590492248,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.70220947265625,0.8982386589050293,0.4128986299037933,0.3885552287101745,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6949462890625,0.819688618183136,0.3112365305423736,0.2169031798839569,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6974792480469,0.8424813151359558,0.3398028612136841,0.3206230103969574,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6956481933594,0.8258134126663208,0.3182991147041321,1.4266881942749023,292.705078125,291.0515441894531,289.2294006347656,287.2848815917969,293.5346984863281,297.3078918457031,292.74615478515625,1.0,0.5836630463600159,0.7991580367088318,0.7991580367088318,0.800000011920929,1.0,-3.158533096313477,1.473157286643982,1.6853758096694946,0.7597306966781616,0.0,0.0,0.0,141.4783477783203,124.0,1978.0921630859373,-0.0,2554.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06121826171875,298.529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.439453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0805062428116798,0.0,-0.0,-0.0,0.0,0.0,0.0,8.26782616059063e-06,0.0920433923602104,-0.0920351222157478,0.0,0.0,0.0,0.0,3.4604055881500244,0.0,0.0,0.0,0.2777372002601623,4.0,0.0,1.0
11963700,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0989074707031,0.853621244430542,0.3188354671001434,0.2845009565353393,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1029968261719,0.9423965215682985,0.4216829836368561,0.396036148071289,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0989074707031,0.853776216506958,0.3185352087020874,0.2214021980762481,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1003112792969,0.8785029649734497,0.3470123410224914,0.326596051454544,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992736816406,0.8596018552780151,0.3248615562915802,1.4518085718154907,293.1046142578125,291.0058898925781,289.2662353515625,287.29217529296875,293.70330810546875,297.37939453125,293.12860107421875,1.0,0.5846996307373047,0.7489475607872009,0.7489475607872009,1.0,1.0,-3.2184200286865234,1.4578592777252195,1.7605607509613037,0.7309095859527588,0.0,0.0,0.0,129.0338897705078,124.0,1545.3603515625,-0.0,2604.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,298.5295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18111.3359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0812837108969688,0.0,-0.0,-0.0,0.0,0.0,0.0,7.780045052641071e-06,0.0921679213643074,-0.0921601355075836,0.0,0.0,0.0,0.0,3.4536118507385254,0.0,0.0,0.0,0.2773245871067047,4.0,0.0,1.0
11963760,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3135681152344,0.8984259366989136,0.3265890181064605,0.2911565899848938,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3150939941406,0.9893066883087158,0.4301646053791046,0.4036112427711487,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.31353759765625,0.8978124260902405,0.3256133496761322,0.226005420088768,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3140563964844,0.926015555858612,0.3540745079517364,0.3327736258506775,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.31365966796875,0.9035301804542542,0.3314136266708374,1.4785465002059937,293.3157043457031,290.9598999023437,289.3033142089844,287.29901123046875,293.6738586425781,297.4418334960937,293.3247375488281,1.0,0.5868948101997375,0.7991580367088318,0.7991580367088318,0.8111971616744995,1.0,-3.28064513206482,1.5213350057601929,1.7593101263046265,0.7804152965545654,0.0,0.0,0.0,117.7577896118164,112.0,1071.831787109375,-0.0,2667.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,298.5297241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.115234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0820415690541267,0.0,-0.0,-0.0,0.0,0.0,0.0,7.750042641418986e-06,0.0923388376832008,-0.0923310816287994,0.0,0.0,0.0,0.0,3.4524991512298584,0.0,0.0,0.0,0.2770619988441467,4.0,0.0,1.0
11963820,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.9605647921562196,0.3382509648799896,0.3025127351284027,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0088195800781,0.9990000128746032,0.445594847202301,0.3657823204994201,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128479003906,0.9592097997665404,0.3369297683238983,0.2343388646841049,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0105285644531,0.9843847751617432,0.3655995726585388,0.3441615998744964,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.01239013671875,0.96444833278656,0.3422304093837738,1.5289697647094729,293.0030517578125,290.8670349121094,289.3782043457031,287.3113708496094,292.5979309082031,297.5251770019531,292.9555053710937,1.0,0.5889398455619812,0.8995790481567383,0.8995790481567383,0.4335914552211761,1.0,-3.3332738876342773,2.0334136486053467,1.2998601198196411,1.2811203002929688,0.0,0.0,0.0,108.58213806152344,132.0,-245.8595733642578,-0.0,2726.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,298.5301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.24609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0834922939538955,0.0,-0.0,-0.0,0.0,0.0,0.0,7.73092051531421e-06,0.0927515253424644,-0.0927437990903854,0.0,0.0,0.0,0.0,3.4598217010498047,0.0,0.0,0.0,0.2767991423606872,4.0,0.0,1.0
11963880,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.9605647921562196,0.3382509648799896,0.3025127351284027,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0088195800781,0.9990000128746032,0.445594847202301,0.3657823204994201,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128479003906,0.9592097997665404,0.3369297683238983,0.2343388646841049,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0105285644531,0.9843847751617432,0.3655995726585388,0.3441615998744964,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.01239013671875,0.96444833278656,0.3422304093837738,1.5289697647094729,293.0030517578125,290.8670349121094,289.3782043457031,287.3113708496094,292.5979309082031,297.5251770019531,292.9555053710937,1.0,0.5889398455619812,0.8995790481567383,0.8995790481567383,0.4335914552211761,1.0,-3.3332738876342773,2.0334136486053467,1.2998601198196411,1.2811203002929688,0.0,0.0,0.0,108.58213806152344,132.0,-245.8595733642578,-0.0,2726.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,298.5301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.24609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0834922939538955,0.0,-0.0,-0.0,0.0,0.0,0.0,7.73092051531421e-06,0.0927515253424644,-0.0927437990903854,0.0,0.0,0.0,0.0,3.4598217010498047,0.0,0.0,0.0,0.2767991423606872,4.0,0.0,1.0
11963940,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948974609375,0.9574848413467408,0.3369745016098022,0.3050899505615234,297.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836975097656,0.9990000128746032,0.4520144760608673,0.3722874224185943,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8949279785156,0.9574888944625854,0.3377367556095123,0.2372950166463852,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8883972167969,0.9831401109695436,0.3671848475933075,0.3487374484539032,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89361572265625,0.9628861546516418,0.3434554040431976,1.5487768650054932,290.8675537109375,290.77313232421875,289.45391845703125,287.3221740722656,289.49249267578125,297.4974975585937,290.7400207519531,1.0,0.598957896232605,1.0,1.0,0.0559857636690139,1.0,-3.377096652984619,3.367678165435791,0.0094186579808592,2.6009843349456787,0.0,0.0,0.0,112.68312072753906,152.0,-2439.643310546875,-0.0,2852.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,298.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0848529189825058,0.0,-0.0,-0.0,0.0,0.0,0.0,7.72282055550022e-06,0.0931976363062858,-0.0931899175047874,0.0,0.0,0.0,0.0,3.473108530044556,0.0,0.0,0.0,0.2767142653465271,4.0,0.0,1.0
11964000,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948974609375,0.9574848413467408,0.3369745016098022,0.3050899505615234,297.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836975097656,0.9990000128746032,0.4520144760608673,0.3722874224185943,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8949279785156,0.9574888944625854,0.3377367556095123,0.2372950166463852,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8883972167969,0.9831401109695436,0.3671848475933075,0.3487374484539032,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89361572265625,0.9628861546516418,0.3434554040431976,1.5487768650054932,290.8675537109375,290.77313232421875,289.45391845703125,287.3221740722656,289.49249267578125,297.4974975585937,290.7400207519531,1.0,0.598957896232605,1.0,1.0,0.0559857636690139,1.0,-3.377096652984619,3.367678165435791,0.0094186579808592,2.6009843349456787,0.0,0.0,0.0,112.68312072753906,152.0,-2439.643310546875,-0.0,2852.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,298.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0848529189825058,0.0,-0.0,-0.0,0.0,0.0,0.0,7.72282055550022e-06,0.0931976363062858,-0.0931899175047874,0.0,0.0,0.0,0.0,3.473108530044556,0.0,0.0,0.0,0.2767142653465271,4.0,0.0,1.0
