time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11964060,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.95428466796875,0.8777734041213989,0.3246306180953979,0.2958327531814575,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9524230957031,0.9784951210021972,0.4425739347934723,0.4223530292510986,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9542236328125,0.8806926012039185,0.3285205662250519,0.2323502153158188,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9536437988281,0.9073008894920348,0.3588905036449432,0.3429757058620453,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9541015625,0.8860127925872803,0.3343604803085327,1.5188109874725342,289.9518127441406,290.5859375,289.5303649902344,287.3316345214844,289.5301818847656,297.35626220703125,289.9413452148437,1.0,0.6096232533454895,1.0,1.0,0.0335914567112922,1.0,-3.378920555114746,3.378466844558716,0.000453821150586,2.6119213104248047,0.0,0.0,0.0,131.88514709472656,172.0,-1280.6871337890625,-0.0,2965.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,298.531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0861244276165962,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719379027548712e-06,0.093641459941864,-0.0936337411403656,0.0,0.0,0.0,0.0,3.48836350440979,0.0,0.0,0.0,0.2767051160335541,4.0,0.0,1.0
11964120,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.95428466796875,0.8777734041213989,0.3246306180953979,0.2958327531814575,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9524230957031,0.9784951210021972,0.4425739347934723,0.4223530292510986,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9542236328125,0.8806926012039185,0.3285205662250519,0.2323502153158188,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9536437988281,0.9073008894920348,0.3588905036449432,0.3429757058620453,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9541015625,0.8860127925872803,0.3343604803085327,1.5188109874725342,289.9518127441406,290.5859375,289.5303649902344,287.3316345214844,289.5301818847656,297.35626220703125,289.9413452148437,1.0,0.6096232533454895,1.0,1.0,0.0335914567112922,1.0,-3.378920555114746,3.378466844558716,0.000453821150586,2.6119213104248047,0.0,0.0,0.0,131.88514709472656,172.0,-1280.6871337890625,-0.0,2965.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,298.531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0861244276165962,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719379027548712e-06,0.093641459941864,-0.0936337411403656,0.0,0.0,0.0,0.0,3.48836350440979,0.0,0.0,0.0,0.2767051160335541,4.0,0.0,1.0
11964180,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7811889648437,0.8117266893386841,0.3163788616657257,0.2886191010475158,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.780517578125,0.8984629511833191,0.4346251189708709,0.4149390459060669,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7811279296875,0.8157739043235779,0.321684867143631,0.2279810160398483,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.78094482421875,0.8388836979866028,0.352443128824234,0.3375353515148163,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7810974121094,0.8196486830711365,0.3262533545494079,1.4863202571868896,289.78033447265625,290.5827941894531,289.607421875,287.3399658203125,289.606201171875,297.253662109375,289.7767944335937,1.0,0.6152240633964539,1.0,1.0,0.0111971525475382,1.0,-3.3089115619659424,3.3088741302490234,3.747432128875517e-05,2.5590133666992188,0.0,0.0,0.0,159.60519409179688,160.0,-536.8654174804688,-0.0,2973.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,298.53143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0873103961348533,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717965672782157e-06,0.0940682739019393,-0.0940605551004409,0.0,0.0,0.0,0.0,3.503875732421875,0.0,0.0,0.0,0.2767272591590881,4.0,0.0,1.0
11964240,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7811889648437,0.8117266893386841,0.3163788616657257,0.2886191010475158,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.780517578125,0.8984629511833191,0.4346251189708709,0.4149390459060669,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7811279296875,0.8157739043235779,0.321684867143631,0.2279810160398483,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.78094482421875,0.8388836979866028,0.352443128824234,0.3375353515148163,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7810974121094,0.8196486830711365,0.3262533545494079,1.4863202571868896,289.78033447265625,290.5827941894531,289.607421875,287.3399658203125,289.606201171875,297.253662109375,289.7767944335937,1.0,0.6152240633964539,1.0,1.0,0.0111971525475382,1.0,-3.3089115619659424,3.3088741302490234,3.747432128875517e-05,2.5590133666992188,0.0,0.0,0.0,159.60519409179688,160.0,-536.8654174804688,-0.0,2973.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,298.53143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0873103961348533,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717965672782157e-06,0.0940682739019393,-0.0940605551004409,0.0,0.0,0.0,0.0,3.503875732421875,0.0,0.0,0.0,0.2767272591590881,4.0,0.0,1.0
11964300,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7494201660156,0.7993056178092957,0.3136566877365112,0.2860466837882995,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7491149902344,0.8854813575744629,0.4323470890522003,0.4125803411006927,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7493896484375,0.8039719462394714,0.3193118274211883,0.2262932956218719,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7492980957031,0.8276655673980713,0.3501653373241424,0.3353663980960846,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7493896484375,0.8074488639831543,0.323024570941925,1.471900463104248,289.7490234375,290.5348205566406,289.6461181640625,287.34381103515625,289.6448059082031,297.2213439941406,289.7474365234375,1.0,0.6139460802078247,1.0,1.0,0.0,1.0,-3.2809958457946777,3.2809863090515137,9.480682820139918e-06,2.5373220443725586,0.0,0.0,0.0,164.9989776611328,160.0,-331.389892578125,-0.0,2943.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,298.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0878727510571479,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717630069237202e-06,0.0942733809351921,-0.0942656621336937,0.0,0.0,0.0,0.0,3.511484384536743,0.0,0.0,0.0,0.2767435312271118,4.0,0.0,1.0
11964360,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7394714355469,0.793934166431427,0.3116420209407806,0.2840209901332855,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73944091796875,0.8804895281791687,0.4308871924877167,0.4109227657318115,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7394714355469,0.7988492846488953,0.3175146281719208,0.2249137908220291,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7394714355469,0.8230729699134827,0.3484337031841278,0.3335751891136169,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7394714355469,0.8016125559806824,0.3203265368938446,1.4591114521026611,289.73944091796875,290.4866943359375,289.6849060058594,287.3474426269531,289.68359375,297.1983337402344,289.7392272949219,1.0,0.6114461421966553,1.0,1.0,0.0,1.0,-3.257364273071289,3.2573556900024414,8.538300789950881e-06,2.518882989883423,0.0,0.0,0.0,166.33851623535156,148.0,-191.29559326171875,-0.0,2900.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,298.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0884154886007309,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71743361838162e-06,0.0944725349545478,-0.0944648161530494,0.0,0.0,0.0,0.0,3.518930435180664,0.0,0.0,0.0,0.2767614424228668,4.0,0.0,1.0
11964420,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7604064941406,0.7951903343200684,0.3091566860675812,0.2812610268592834,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7607116699219,0.8835601210594177,0.4297479689121246,0.4092168509960174,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.76043701171875,0.8004158735275269,0.3152733743190765,0.2229750454425811,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7605285644531,0.8248129487037659,0.3462933301925659,0.3310543596744537,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.76043701171875,0.8016763925552368,0.3162969648838043,1.4386274814605713,289.7607727050781,290.3901672363281,289.76275634765625,287.354248046875,289.76141357421875,297.172607421875,289.76220703125,1.0,0.6042898297309875,1.0,1.0,0.0,1.0,-3.221982479095459,3.2219741344451904,8.35314676805865e-06,2.4912588596343994,0.0,0.0,0.0,162.0819549560547,136.0,-30.75149726867676,-0.0,2803.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,298.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.443359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.089444525539875,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717280823271722e-06,0.0948526486754417,-0.0948449298739433,0.0,0.0,0.0,0.0,3.533244609832764,0.0,0.0,0.0,0.2767993211746216,4.0,0.0,1.0
11964480,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7604064941406,0.7951903343200684,0.3091566860675812,0.2812610268592834,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7607116699219,0.8835601210594177,0.4297479689121246,0.4092168509960174,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.76043701171875,0.8004158735275269,0.3152733743190765,0.2229750454425811,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7605285644531,0.8248129487037659,0.3462933301925659,0.3310543596744537,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.76043701171875,0.8016763925552368,0.3162969648838043,1.4386274814605713,289.7607727050781,290.3901672363281,289.76275634765625,287.354248046875,289.76141357421875,297.172607421875,289.76220703125,1.0,0.6042898297309875,1.0,1.0,0.0,1.0,-3.221982479095459,3.2219741344451904,8.35314676805865e-06,2.4912588596343994,0.0,0.0,0.0,162.0819549560547,136.0,-30.75149726867676,-0.0,2803.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,298.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.443359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.089444525539875,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717280823271722e-06,0.0948526486754417,-0.0948449298739433,0.0,0.0,0.0,0.0,3.533244609832764,0.0,0.0,0.0,0.2767993211746216,4.0,0.0,1.0
11964540,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7922058105469,0.801834762096405,0.3082905411720276,0.2801064848899841,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7926330566406,0.8919774889945984,0.4299136102199554,0.4089369773864746,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.792236328125,0.8072057366371155,0.3145277202129364,0.2221647500991821,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7923583984375,0.8313077688217163,0.3456157147884369,0.3300204277038574,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.792236328125,0.8074822425842285,0.3144231140613556,1.4282872676849363,289.792724609375,290.32574462890625,289.8147277832031,287.3585510253906,289.8133850097656,297.16571044921875,289.7947692871094,1.0,0.598802387714386,1.0,1.0,0.0,1.0,-3.2055978775024414,3.205589771270752,8.268083547591232e-06,2.4784605503082275,0.0,0.0,0.0,156.2332000732422,136.0,24.99089813232422,-0.0,2737.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,298.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0900899618864059,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717276275798213e-06,0.0950924009084701,-0.0950846821069717,0.0,0.0,0.0,0.0,3.54231595993042,0.0,0.0,0.0,0.2768247127532959,4.0,0.0,1.0
11964600,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8114013671875,0.8064665198326111,0.3080228865146637,0.279675543308258,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81182861328125,0.8976670503616333,0.4301970303058624,0.4089860916137695,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8114318847656,0.811773955821991,0.3143229484558105,0.221872016787529,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8115539550781,0.8358010649681091,0.3454478979110718,0.3296576738357544,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8114318847656,0.8115843534469604,0.3136754930019378,1.423930048942566,289.8119506835937,290.2933959960937,289.8408203125,287.36065673828125,289.8394470214844,297.164306640625,289.814208984375,1.0,0.5959756970405579,1.0,1.0,0.0,1.0,-3.1991078853607178,3.1990997791290283,8.234505912696477e-06,2.4733893871307373,0.0,0.0,0.0,152.7738494873047,124.0,43.90431213378906,-0.0,2705.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,298.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0904023349285125,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71728991821874e-06,0.0952087491750717,-0.0952010303735733,0.0,0.0,0.0,0.0,3.5467257499694824,0.0,0.0,0.0,0.2768373191356659,4.0,0.0,1.0
11964660,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.396240234375,0.8232739567756653,0.3085507154464721,0.2790420949459076,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4086303710937,0.920408010482788,0.4324248433113098,0.4099179804325104,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3971252441406,0.8284926414489746,0.3149000704288482,0.2214900106191635,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009704589844,0.8533243536949158,0.3461107015609741,0.3292420208454132,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3968811035156,0.8270145058631897,0.3126234114170074,1.4143439531326294,290.411376953125,290.1965026855469,289.9189453125,287.366943359375,290.990234375,297.1729736328125,290.4693603515625,1.0,0.5874524712562561,1.0,1.0,0.1974533498287201,1.0,-3.18695068359375,2.7067174911499023,0.4802332818508148,1.9856280088424685,0.0,0.0,0.0,141.30670166015625,112.0,896.2145385742188,-0.0,2615.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,298.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0912936106324195,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717365406278986e-06,0.0955417305231094,-0.0955340191721916,0.0,0.0,0.0,0.0,3.559364557266236,0.0,0.0,0.0,0.2768739461898803,4.0,0.0,1.0
11964720,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.396240234375,0.8232739567756653,0.3085507154464721,0.2790420949459076,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4086303710937,0.920408010482788,0.4324248433113098,0.4099179804325104,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3971252441406,0.8284926414489746,0.3149000704288482,0.2214900106191635,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009704589844,0.8533243536949158,0.3461107015609741,0.3292420208454132,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3968811035156,0.8270145058631897,0.3126234114170074,1.4143439531326294,290.411376953125,290.1965026855469,289.9189453125,287.366943359375,290.990234375,297.1729736328125,290.4693603515625,1.0,0.5874524712562561,1.0,1.0,0.1974533498287201,1.0,-3.18695068359375,2.7067174911499023,0.4802332818508148,1.9856280088424685,0.0,0.0,0.0,141.30670166015625,112.0,896.2145385742188,-0.0,2615.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,298.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0912936106324195,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717365406278986e-06,0.0955417305231094,-0.0955340191721916,0.0,0.0,0.0,0.0,3.559364557266236,0.0,0.0,0.0,0.2768739461898803,4.0,0.0,1.0
11964780,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.65399169921875,0.8681201934814453,0.3165489435195923,0.283703088760376,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6638488769531,0.9768664240837096,0.4419325888156891,0.4162552058696747,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.65460205078125,0.873266875743866,0.3218680620193481,0.2245735973119735,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6576232910156,0.9011508226394652,0.3529687523841858,0.3333474397659302,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6542053222656,0.8698372840881348,0.3175998628139496,1.4255361557006836,291.6659545898437,290.09967041015625,289.9970397949219,287.3733215332031,292.4230651855469,297.250244140625,291.7164611816406,1.0,0.5817120671272278,1.0,1.0,0.3949066996574402,1.0,-3.222193479537964,2.134554147720337,1.087639331817627,1.406549096107483,0.0,0.0,0.0,123.21198272705078,100.0,1493.1522216796875,-0.0,2582.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,298.5335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.873046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0921227112412452,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717466360190883e-06,0.095852717757225,-0.0958449989557266,0.0,0.0,0.0,0.0,3.571184158325196,0.0,0.0,0.0,0.2769086956977844,4.0,0.0,1.0
11964840,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.65399169921875,0.8681201934814453,0.3165489435195923,0.283703088760376,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6638488769531,0.9768664240837096,0.4419325888156891,0.4162552058696747,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.65460205078125,0.873266875743866,0.3218680620193481,0.2245735973119735,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6576232910156,0.9011508226394652,0.3529687523841858,0.3333474397659302,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6542053222656,0.8698372840881348,0.3175998628139496,1.4255361557006836,291.6659545898437,290.09967041015625,289.9970397949219,287.3733215332031,292.4230651855469,297.250244140625,291.7164611816406,1.0,0.5817120671272278,1.0,1.0,0.3949066996574402,1.0,-3.222193479537964,2.134554147720337,1.087639331817627,1.406549096107483,0.0,0.0,0.0,123.21198272705078,100.0,1493.1522216796875,-0.0,2582.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,298.5335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.873046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0921227112412452,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717466360190883e-06,0.095852717757225,-0.0958449989557266,0.0,0.0,0.0,0.0,3.571184158325196,0.0,0.0,0.0,0.2769086956977844,4.0,0.0,1.0
11964900,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3008117675781,0.9027592539787292,0.3227552771568298,0.2882595360279083,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.30938720703125,0.9990000128746032,0.4490319192409515,0.411309540271759,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3013000488281,0.9076669216156006,0.3273764252662658,0.227665439248085,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3040771484375,0.9397584199905396,0.3584074676036834,0.3374670147895813,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.30084228515625,0.902989149093628,0.3221361339092254,1.4409823417663574,292.311767578125,290.05133056640625,290.0360107421875,287.37664794921875,293.0693359375,297.3069152832031,292.3583068847656,1.0,0.5801500082015991,1.0,1.0,0.4936333894729614,1.0,-3.249186754226685,1.88607919216156,1.3631075620651243,1.1533087491989136,0.0,0.0,0.0,114.39874267578124,100.0,1614.60498046875,-0.0,2586.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,298.53375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0925152525305748,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717519110883586e-06,0.0960003435611724,-0.095992624759674,0.0,0.0,0.0,0.0,3.5767982006073,0.0,0.0,0.0,0.276925265789032,4.0,0.0,1.0
11964960,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5021057128906,0.935131847858429,0.329370766878128,0.2938957810401916,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5002136230469,0.9990000128746032,0.4577554166316986,0.3820729851722717,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5019836425781,0.9398143887519836,0.3333862721920013,0.2315707951784134,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50115966796875,0.9701340198516846,0.3643822371959686,0.3426941931247711,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.50213623046875,0.93361634016037,0.3273103535175323,1.4619369506835938,292.4988708496094,290.0030822753906,290.074951171875,287.3800964355469,292.6461181640625,297.3684997558594,292.4825439453125,1.0,0.5780202746391296,1.0,1.0,0.3949066996574402,1.0,-3.256819486618042,2.1189069747924805,1.1379125118255615,1.3837432861328125,0.0,0.0,0.0,108.60611724853516,118.0,910.6842041015624,-0.0,2571.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,298.5339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.123046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0928937867283821,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71757277107099e-06,0.0961429327726364,-0.096135213971138,0.0,0.0,0.0,0.0,3.5822224617004395,0.0,0.0,0.0,0.2769413292407989,4.0,0.0,1.0
11965020,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1817321777344,0.9575369954109192,0.3339811563491821,0.2988951206207275,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17901611328125,0.9990000128746032,0.4659264087677002,0.3646720945835113,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1814880371094,0.9614868760108948,0.3379511535167694,0.2352233231067657,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17987060546875,0.9880037307739258,0.3690463304519653,0.3476647436618805,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.1818542480469,0.9551074504852296,0.3314069509506225,1.4824507236480713,292.1754150390625,289.9541015625,290.11444091796875,287.3837585449219,291.9990234375,297.4132080078125,292.1454772949219,1.0,0.580248236656189,1.0,1.0,0.2945215106010437,1.0,-3.276912212371826,2.4416191577911377,0.8352930545806885,1.7006547451019287,0.0,0.0,0.0,106.13245391845705,118.0,66.62664794921875,-0.0,2599.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,298.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.25,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0932648107409477,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717627340753097e-06,0.0962829142808914,-0.096275195479393,0.0,0.0,0.0,0.0,3.5875484943389893,0.0,0.0,0.0,0.2769571542739868,4.0,0.0,1.0
11965080,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.746337890625,0.9641764163970948,0.3360106348991394,0.3017764091491699,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7435607910156,0.9990000128746032,0.4719503819942474,0.3609304130077362,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7460632324219,0.9681413173675536,0.3404349386692047,0.2376094758510589,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.744140625,0.9932334423065186,0.3717333078384399,0.3510351479053497,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7465209960937,0.9617559909820556,0.3337199687957763,1.4964112043380735,291.73895263671875,289.9068298339844,290.1525573730469,287.38751220703125,291.3701171875,297.4330444335937,291.7040405273437,1.0,0.5840758681297302,1.0,1.0,0.1974533498287201,1.0,-3.2995920181274414,2.757476806640625,0.542115330696106,2.010390281677246,0.0,0.0,0.0,106.58342742919922,138.0,-516.6178588867188,-0.0,2650.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,10150.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.353216809249716e-06,6.648863745795097e-06,-2.2956471639190568e-06,0.0,0.0,0.0,0.0,0.0001383510098094,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.60968017578125,0.9374848008155824,0.3333056569099426,0.3016534149646759,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.60797119140625,0.9990000128746032,0.4762541651725769,0.389613389968872,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095275878906,0.9435971975326538,0.3396953642368316,0.2386466413736343,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6087341308594,0.9732316732406616,0.3715920448303222,0.3529478311538696,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097106933594,0.9365155100822448,0.3330209255218506,1.502782940864563,290.60662841796875,289.8111267089844,290.229736328125,287.3959045410156,290.228515625,297.403564453125,290.5948791503906,1.0,0.5957739353179932,1.0,1.0,0.0,1.0,-3.3451719284057617,3.3451521396636963,1.969044751604088e-05,2.58576774597168,0.0,0.0,0.0,114.80455780029295,158.0,-1117.4117431640625,-0.0,2796.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,-1.1641532182693479e-10,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.624928363497367e-20,-7.063861352322019e-20,2.4389328272659392e-20,0.0,0.0,0.0,0.0,1.6856888741851063e-32,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.60968017578125,0.9374848008155824,0.3333056569099426,0.3016534149646759,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.60797119140625,0.9990000128746032,0.4762541651725769,0.389613389968872,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095275878906,0.9435971975326538,0.3396953642368316,0.2386466413736343,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6087341308594,0.9732316732406616,0.3715920448303222,0.3529478311538696,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097106933594,0.9365155100822448,0.3330209255218506,1.502782940864563,290.60662841796875,289.8111267089844,290.229736328125,287.3959045410156,290.228515625,297.403564453125,290.5948791503906,1.0,0.5957739353179932,1.0,1.0,0.0,1.0,-3.3451719284057617,3.3451521396636963,1.969044751604088e-05,2.58576774597168,0.0,0.0,0.0,114.80455780029295,158.0,-1117.4117431640625,-0.0,2796.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,-1.1641532182693479e-10,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.624928363497367e-20,-7.063861352322019e-20,2.4389328272659392e-20,0.0,0.0,0.0,0.0,1.6856888741851063e-32,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4513244628906,0.8872148990631104,0.3285621404647827,0.2975510358810425,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4507751464844,0.9990000128746032,0.4725245833396911,0.446474939584732,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4512939453125,0.8942381739616394,0.3366734683513641,0.2368103265762329,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4511413574219,0.9241644740104676,0.3690080642700195,0.3509469330310821,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4513244628906,0.8878659605979919,0.3294172883033752,1.4895164966583252,290.45068359375,289.7160949707031,290.3063659667969,287.4055480957031,290.3051147460937,297.3347473144531,290.4481811523437,1.0,0.6098347306251526,1.0,1.0,0.0,1.0,-3.3871994018554688,3.387190103530884,9.230147952621335e-06,2.618369102478028,0.0,0.0,0.0,129.43406677246094,178.0,-470.28948974609375,-0.0,2971.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4513244628906,0.8872148990631104,0.3285621404647827,0.2975510358810425,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4507751464844,0.9990000128746032,0.4725245833396911,0.446474939584732,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4512939453125,0.8942381739616394,0.3366734683513641,0.2368103265762329,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4511413574219,0.9241644740104676,0.3690080642700195,0.3509469330310821,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4513244628906,0.8878659605979919,0.3294172883033752,1.4895164966583252,290.45068359375,289.7160949707031,290.3063659667969,287.4055480957031,290.3051147460937,297.3347473144531,290.4481811523437,1.0,0.6098347306251526,1.0,1.0,0.0,1.0,-3.3871994018554688,3.387190103530884,9.230147952621335e-06,2.618369102478028,0.0,0.0,0.0,129.43406677246094,178.0,-470.28948974609375,-0.0,2971.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42547607421875,0.8453934788703918,0.3265484869480133,0.2961329817771911,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42535400390625,0.9597486853599548,0.469718188047409,0.4465473592281341,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42547607421875,0.8523474931716919,0.3353652656078338,0.2362745106220245,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4254455566406,0.8785609602928162,0.3678673207759857,0.3504067063331604,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42547607421875,0.8460690379142761,0.3273056149482727,1.4829548597335815,290.42535400390625,289.65399169921875,290.3564453125,287.4127197265625,290.355224609375,297.2951354980469,290.4248046875,1.0,0.617495059967041,1.0,1.0,0.0,1.0,-3.377321720123291,3.377312660217285,9.178580512525514e-06,2.6115849018096924,1.0,1.0,0.0,146.35617065429688,178.0,-241.1232452392578,-0.0,3047.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,298.5343933105469,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3.293310146545991e-05,0.0,0.0,0.0,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11965440,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.8304129838943481,0.3262567222118377,0.2956977486610412,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8242492675781,0.9398919939994812,0.4694408178329468,0.4459282755851745,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8372940421104431,0.3352690041065216,0.2361528575420379,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.81689453125,0.8622782230377197,0.3678191900253296,0.3503124713897705,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8124694824219,0.8309454917907715,0.3266717195510864,1.4801207780838013,290.82586669921875,289.6219177246094,290.38232421875,287.416748046875,290.3810729980469,297.284423828125,290.8652648925781,1.0,0.6212157011032104,1.0,1.0,0.0,1.0,-3.372373104095459,3.372364044189453,9.151332051260397e-06,2.607617139816284,1.0,1.0,0.0,154.41477966308594,181.0,-2170.864990234375,-0.0,3082.523681640625,1.0,291.8171691894531,290.6598815917969,293.2549133300781,294.1561279296875,313.061279296875,298.5343933105469,283.1499938964844,1486.919677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1947056800127029,1.0,0.0,0.0,0.7942596077919006,0.794268012046814,7.608206686882113e-08,4.196526527404785,4.196516036987305,1.0349034710088745e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5229.87255859375,0.0,16.616819381713867,1883.2904052734373,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11965500,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3279724121094,0.8200467228889465,0.3264439702033996,0.2961131334304809,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31011962890625,0.9252511262893676,0.4699862897396087,0.4464904963970184,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.326416015625,0.8269603848457336,0.3356486558914184,0.2365995049476623,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3214416503906,0.8511000275611877,0.3682595491409302,0.3509639799594879,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3279724121094,0.8200632333755493,0.3262403905391693,1.4792413711547852,290.3075256347656,289.5752258300781,290.41998291015625,287.4230041503906,290.41876220703125,297.2789001464844,290.2176208496094,1.0,0.6249076724052429,1.0,1.0,0.0,1.0,-3.3738012313842773,3.3737921714782715,9.158660759567285e-06,2.608560085296631,1.0,1.0,0.0,161.3465118408203,181.0,1922.2098388671875,-0.0,3125.6298828125,1.0,288.8213195800781,290.5607604980469,293.4008178710937,295.1671142578125,313.061279296875,298.5343933105469,283.1499938964844,2084.666748046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123639702796936,1.0,0.0,0.0,0.9616881012916564,0.9616900086402892,6.306375865960946e-08,4.2640461921691895,4.264036178588867,9.801950000110082e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5423.21875,0.0,27.34336853027344,1895.1806640625,-0.0,546.3411254882812,0.2456599771976471,1.0,0.0,3.0,1.0,0.0
11965560,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.89520263671875,0.8063951134681702,0.321835994720459,0.2945884168148041,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.872314453125,0.9081475138664246,0.4662656486034393,0.4454741179943084,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930358886719,0.8141158223152161,0.3321635127067566,0.2358585447072982,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8865966796875,0.8379001617431641,0.3650504052639007,0.3501191735267639,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951721191406,0.8065041899681091,0.3225104510784149,1.4721176624298096,288.869140625,289.5287475585937,290.4574584960937,287.4297790527344,290.45623779296875,297.2323303222656,288.7616577148437,1.0,0.62708580493927,1.0,1.0,0.0,1.0,-3.360346794128418,3.360337495803833,9.088058504858054e-06,2.59903621673584,0.8638873100280762,0.8638873100280762,0.0,169.20277404785156,169.0,7298.294921875,-0.0,3140.65673828125,1.0,286.4284973144531,288.8927917480469,292.761474609375,295.0375366210937,313.061279296875,298.5343933105469,283.1499938964844,3829.133056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170342803001404,1.0,0.0,0.0,1.2169677019119265,1.2169703245162964,9.88871775575717e-08,4.265867233276367,4.265857696533203,9.786414011614395e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5179.41162109375,0.0,56.3973503112793,1895.4293212890625,-0.0,1747.6898193359375,0.3116052150726318,1.0,0.0,3.0,1.0,0.0
11965620,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52215576171875,0.7833054661750793,0.3113714456558227,0.2877571582794189,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5084533691406,0.8849311470985413,0.4571905136108398,0.4394572377204895,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5206298828125,0.7927385568618774,0.3237989544868469,0.2317662388086319,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5167541503906,0.8182300925254822,0.3571230173110962,0.3449532389640808,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5219116210937,0.7848308086395264,0.3142190873622894,1.4456051588058472,287.5067749023437,289.47705078125,290.4991455078125,287.4380187988281,290.4979248046875,297.136474609375,287.4484558105469,1.0,0.6240357160568237,1.0,1.0,0.0,1.0,-3.3019661903381348,3.301957368850708,8.77764068718534e-06,2.5549004077911377,0.5861207246780396,0.5861207246780396,0.0,178.9666748046875,169.0,10932.2177734375,-0.0,3067.201904296875,1.0,284.7354431152344,287.2732238769531,291.7799987792969,293.93609619140625,313.061279296875,298.5343933105469,283.1499938964844,12699.388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242807388305664,1.0,0.0,0.0,1.2795896530151367,1.27959406375885,1.0925464977162846e-07,4.265923023223877,4.265913486480713,9.785936526895966e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4558.31396484375,0.0,87.76256561279297,1895.43701171875,-0.0,2695.27197265625,0.3474297821521759,1.0,0.0,3.0,1.0,0.0
11965680,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2222900390625,0.7653437256813049,0.3027150928974151,0.2803122699260711,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2232971191406,0.8677297234535217,0.4495710432529449,0.4326666891574859,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2223815917969,0.7759358882904053,0.3166440427303314,0.2271157950162887,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22265625,0.8022363781929016,0.3502134680747986,0.3389519155025482,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2223205566406,0.7681470513343811,0.3068887293338775,1.41563081741333,287.22344970703125,289.436767578125,290.5316467285156,287.44500732421875,290.5303955078125,297.06060791015625,287.23162841796875,1.0,0.6188265681266785,1.0,1.0,0.0,1.0,-3.2360076904296875,3.23599910736084,8.430765774392057e-06,2.5039830207824707,0.4271446764469147,0.4271446764469147,0.0,185.53091430664065,157.0,10576.1572265625,-0.0,2961.953125,1.0,284.1192932128906,286.8762512207031,291.0514221191406,292.77325439453125,313.061279296875,298.5343933105469,283.1499938964844,23014.638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357393741607666,1.0,0.0,0.0,0.9331318736076356,0.9331371188163756,5.8100475541778e-08,4.265923976898193,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4040.418212890625,0.0,65.23587036132812,1895.4371337890625,-0.0,2801.935302734375,0.3219673037528991,1.0,0.0,3.0,1.0,0.0
11965740,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8606262207031,0.7488701939582825,0.2923396527767181,0.2683548033237457,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668518066406,0.8539952039718628,0.440825492143631,0.4218671917915344,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86151123046875,0.7608338594436646,0.3074816465377807,0.2191675901412964,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8632507324219,0.7872888445854187,0.341048389673233,0.3283617794513702,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8608703613281,0.7520567774772644,0.2958838641643524,1.3583542108535769,287.86737060546875,289.3460693359375,290.6047668457031,287.4627380371094,290.6034851074219,296.9794616699219,287.8934020996094,1.0,0.6038567423820496,1.0,1.0,0.0,1.0,-3.117395162582397,3.117387294769287,7.821010512998328e-06,2.410950422286988,0.2758947908878326,0.2758947908878326,0.0,185.92254638671875,145.0,8197.5283203125,-0.0,2720.545166015625,1.0,283.64959716796875,287.3315734863281,289.9346923828125,290.8805847167969,313.061279296875,298.5343933105469,283.1499938964844,23822.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154608368873596,1.0,0.0,0.0,0.4889947474002838,0.4890657365322113,1.5955185617144707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2728.375732421875,0.0,27.37637519836425,1895.4371337890625,-0.0,1734.837646484375,0.2728339731693268,1.0,0.0,3.0,1.0,0.0
11965800,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8606262207031,0.7488701939582825,0.2923396527767181,0.2683548033237457,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668518066406,0.8539952039718628,0.440825492143631,0.4218671917915344,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86151123046875,0.7608338594436646,0.3074816465377807,0.2191675901412964,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8632507324219,0.7872888445854187,0.341048389673233,0.3283617794513702,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8608703613281,0.7520567774772644,0.2958838641643524,1.3583542108535769,287.86737060546875,289.3460693359375,290.6047668457031,287.4627380371094,290.6034851074219,296.9794616699219,287.8934020996094,1.0,0.6038567423820496,1.0,1.0,0.0,1.0,-3.117395162582397,3.117387294769287,7.821010512998328e-06,2.410950422286988,0.2758947908878326,0.2758947908878326,0.0,185.92254638671875,145.0,8197.5283203125,-0.0,2720.545166015625,1.0,283.64959716796875,287.3315734863281,289.9346923828125,290.8805847167969,313.061279296875,298.5343933105469,283.1499938964844,23822.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154608368873596,1.0,0.0,0.0,0.4889947474002838,0.4890657365322113,1.5955185617144707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2728.375732421875,0.0,27.37637519836425,1895.4371337890625,-0.0,1734.837646484375,0.2728339731693268,1.0,0.0,3.0,1.0,0.0
11965860,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.42559814453125,0.7579264640808105,0.2906503081321716,0.2649768888950348,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4296264648437,0.8665799498558044,0.440441370010376,0.4195699989795685,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4261779785156,0.7704517841339111,0.305552214384079,0.2165227979421615,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.42730712890625,0.7977060675621033,0.3389071822166443,0.3245931565761566,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4256591796875,0.7592881917953491,0.2915935516357422,1.33088219165802,288.42987060546875,289.2568664550781,290.6767272949219,287.4833068847656,290.6754455566406,296.986083984375,288.4462890625,1.0,0.590211033821106,1.0,1.0,0.0,1.0,-3.0697736740112305,3.069766044616699,7.581925729027716e-06,2.373299598693848,0.2123307585716247,0.2123307585716247,0.0,172.39756774902344,133.0,6719.04541015625,-0.0,2556.245849609375,1.0,283.47381591796875,287.819580078125,289.5586853027344,290.16241455078125,313.061279296875,298.5343933105469,283.1499938964844,20228.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207837820053101,1.0,0.0,0.0,0.3428027927875519,0.4400666654109955,8.043132382340445e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2216.723876953125,0.0,20.32235145568848,1895.4371337890625,-0.0,574.96826171875,0.2514896094799042,1.0,0.0,3.0,1.0,0.0
11965920,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.42559814453125,0.7579264640808105,0.2906503081321716,0.2649768888950348,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4296264648437,0.8665799498558044,0.440441370010376,0.4195699989795685,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4261779785156,0.7704517841339111,0.305552214384079,0.2165227979421615,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.42730712890625,0.7977060675621033,0.3389071822166443,0.3245931565761566,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4256591796875,0.7592881917953491,0.2915935516357422,1.33088219165802,288.42987060546875,289.2568664550781,290.6767272949219,287.4833068847656,290.6754455566406,296.986083984375,288.4462890625,1.0,0.590211033821106,1.0,1.0,0.0,1.0,-3.0697736740112305,3.069766044616699,7.581925729027716e-06,2.373299598693848,0.2123307585716247,0.2123307585716247,0.0,172.39756774902344,133.0,6719.04541015625,-0.0,2556.245849609375,1.0,283.47381591796875,287.819580078125,289.5586853027344,290.16241455078125,313.061279296875,298.5343933105469,283.1499938964844,20228.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207837820053101,1.0,0.0,0.0,0.3428027927875519,0.4400666654109955,8.043132382340445e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2216.723876953125,0.0,20.32235145568848,1895.4371337890625,-0.0,574.96826171875,0.2514896094799042,1.0,0.0,3.0,1.0,0.0
