time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965980,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7312927246094,0.7777326703071594,0.2915110886096954,0.2648398578166961,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7333679199219,0.8905630707740784,0.4427579343318939,0.4207391142845154,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7315979003906,0.7906863689422607,0.3061219155788421,0.2161829173564911,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7321472167969,0.8180763125419617,0.3393743336200714,0.324005514383316,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7312927246094,0.7770053744316101,0.2901707589626312,1.319292664527893,288.73345947265625,289.1693115234375,290.7473449707031,287.50701904296875,290.7460632324219,297.0186462402344,288.741943359375,1.0,0.5789928436279297,1.0,1.0,0.0,1.0,-3.055945873260498,3.055938243865967,7.513085620303173e-06,2.3623199462890625,0.1825609356164932,0.1825609356164932,0.0,156.00489807128906,121.0,6093.15673828125,-0.0,2444.42138671875,1.0,283.35845947265625,288.1389465332031,289.6173095703125,290.05841064453125,313.061279296875,298.5343933105469,283.1499938964844,18766.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3377028703689575,1.0,0.0,0.0,0.2904278934001922,0.4622138440608978,6.303886745939735e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2002.771484375,0.0,19.74257469177246,1895.4371337890625,-0.0,175.40728759765625,0.2440219074487686,1.0,0.0,3.0,1.0,0.0
11966040,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7312927246094,0.7777326703071594,0.2915110886096954,0.2648398578166961,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7333679199219,0.8905630707740784,0.4427579343318939,0.4207391142845154,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7315979003906,0.7906863689422607,0.3061219155788421,0.2161829173564911,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7321472167969,0.8180763125419617,0.3393743336200714,0.324005514383316,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7312927246094,0.7770053744316101,0.2901707589626312,1.319292664527893,288.73345947265625,289.1693115234375,290.7473449707031,287.50701904296875,290.7460632324219,297.0186462402344,288.741943359375,1.0,0.5789928436279297,1.0,1.0,0.0,1.0,-3.055945873260498,3.055938243865967,7.513085620303173e-06,2.3623199462890625,0.1825609356164932,0.1825609356164932,0.0,156.00489807128906,121.0,6093.15673828125,-0.0,2444.42138671875,1.0,283.35845947265625,288.1389465332031,289.6173095703125,290.05841064453125,313.061279296875,298.5343933105469,283.1499938964844,18766.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3377028703689575,1.0,0.0,0.0,0.2904278934001922,0.4622138440608978,6.303886745939735e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2002.771484375,0.0,19.74257469177246,1895.4371337890625,-0.0,175.40728759765625,0.2440219074487686,1.0,0.0,3.0,1.0,0.0
11966100,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.82135009765625,0.789454460144043,0.2920193970203399,0.2650170624256134,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8227844238281,0.9045571088790894,0.444106251001358,0.4216749668121338,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.821533203125,0.802588701248169,0.3066272735595703,0.2162805050611496,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8219299316406,0.8292362093925476,0.3398700654506683,0.3241165578365326,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8213195800781,0.7878433465957642,0.2898387014865875,1.315952181816101,288.8228454589844,289.1261901855469,290.7821044921875,287.5201721191406,290.7808532714844,297.0352478027344,288.8287353515625,1.0,0.5740742087364197,1.0,1.0,0.0,1.0,-3.053515672683716,3.053508043289185,7.501021173084155e-06,2.3603906631469727,0.1757736653089523,0.1757736653089523,0.0,148.1341552734375,121.0,5959.29833984375,-0.0,2398.87744140625,1.0,283.31561279296875,288.2471618652344,289.8135681152344,290.1549987792969,313.061279296875,298.5343933105469,283.1499938964844,18421.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2735043466091156,1.0,0.0,0.0,0.2789573669433594,0.4722535610198974,5.97575988692256e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1966.7447509765625,0.0,19.80937385559082,1895.4371337890625,-0.0,0.4295585751533508,0.2425638884305954,1.0,0.0,3.0,1.0,0.0
11966160,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829345703125,0.8018426895141602,0.2924239039421081,0.2651511132717132,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8839111328125,0.920619010925293,0.4454163610935211,0.4226345121860504,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830871582031,0.8148178458213806,0.3071274757385254,0.2164166867733001,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8833312988281,0.8411005139350891,0.3403774499893188,0.324299693107605,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829345703125,0.7995076179504395,0.2895802855491638,1.3132634162902832,288.8839416503906,289.0835266113281,290.8164978027344,287.53424072265625,290.8152770996094,297.0502319335937,288.88787841796875,1.0,0.5694662928581238,1.0,1.0,0.0,1.0,-3.05198073387146,3.051973342895508,7.493430075555807e-06,2.359182357788086,0.1729847490787506,0.1729847490787506,0.0,140.66238403320312,109.0,5904.5810546875,-0.0,2357.128662109375,1.0,283.28082275390625,288.3271179199219,290.1188049316406,290.4222412109375,313.061279296875,298.5343933105469,283.1499938964844,18210.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2472703456878662,1.0,0.0,0.0,0.2733486890792846,0.4808900654315948,5.8203966091241455e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1965.0751953125,0.0,19.96280097961425,1895.4371337890625,-0.0,0.0,0.2418707013130188,1.0,0.0,3.0,1.0,0.0
11966220,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.92596435546875,0.8159135580062866,0.292714774608612,0.2651886343955993,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.926513671875,0.9403547048568726,0.446777880191803,0.4236536622047424,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.926025390625,0.828442394733429,0.3076211512088775,0.2165555506944656,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9261779785156,0.8555013537406921,0.340890109539032,0.3245006799697876,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9259338378906,0.8131124973297119,0.289291113615036,1.3105204105377195,288.926513671875,289.0363464355469,290.85455322265625,287.5511474609375,290.85333251953125,297.064697265625,288.9287109375,1.0,0.5645543932914734,1.0,1.0,0.0,1.0,-3.0503625869750977,3.0503549575805664,7.485469268431187e-06,2.357924699783325,0.1735484451055526,0.1735484451055526,0.0,132.7618865966797,109.0,5914.52734375,-0.0,2313.037353515625,1.0,283.2498474121094,288.3875427246094,290.4161376953125,290.7275390625,313.061279296875,298.5343933105469,283.1499938964844,18070.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2446876764297485,1.0,0.0,0.0,0.272027850151062,0.4888683557510376,5.7842588496725975e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1984.872314453125,0.0,20.174968719482425,1895.4371337890625,-0.0,0.0,0.2416304796934127,1.0,0.0,3.0,1.0,0.0
11966280,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9444885253906,0.8268662095069885,0.2928177118301391,0.265119731426239,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9447631835937,0.9560279250144958,0.4477508068084717,0.4243843853473663,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94451904296875,0.8396904468536377,0.3079389929771423,0.2166322171688079,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9446105957031,0.8678070306777954,0.3412262499332428,0.3246201276779175,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9444885253906,0.8237507343292236,0.289027988910675,1.3083438873291016,288.9447937011719,288.99969482421875,290.88409423828125,287.5653076171875,290.8829040527344,297.07427978515625,288.9458923339844,1.0,0.5608095526695251,1.0,1.0,0.0,1.0,-3.048778295516968,3.048770904541016,7.47769809095189e-06,2.356700897216797,0.1760925054550171,0.1760925054550171,0.0,126.8618392944336,97.0,5963.3544921875,-0.0,2279.458251953125,1.0,283.2304382324219,288.4164428710937,290.63787841796875,290.9576110839844,313.061279296875,298.5343933105469,283.1499938964844,18006.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2627640068531036,1.0,0.0,0.0,0.2737143933773041,0.4939745366573334,5.830431692999127e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2013.8973388671875,0.0,20.34733772277832,1895.4371337890625,-0.0,0.0,0.2416775077581405,1.0,0.0,3.0,1.0,0.0
11966340,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494934082031,0.8544220328330994,0.292668342590332,0.2646411955356598,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9493713378906,0.9893086552619934,0.4496294856071472,0.4257697165012359,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494934082031,0.8690192699432373,0.3084040284156799,0.2166580706834793,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494323730469,0.8996280431747437,0.3417300581932068,0.3246928751468658,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494934082031,0.8503959774971008,0.2882349789142608,1.3028016090393066,288.9493408203125,288.9179992675781,290.95001220703125,287.6005249023437,290.9488220214844,297.0907592773437,288.9486694335937,1.0,0.5524406433105469,1.0,1.0,0.0,1.0,-3.0433270931243896,3.043319702148437,7.450994417013135e-06,2.352492332458496,0.1865417212247848,0.1865417212247848,0.0,114.2342300415039,85.0,6170.3603515625,-0.0,2204.021484375,1.0,283.19879150390625,288.4347839355469,290.7232360839844,291.2025756835937,313.061279296875,298.5343933105469,283.1499938964844,17936.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994319200515747,1.0,0.0,0.0,0.2836964428424835,0.5023847222328186,6.109564409939594e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2084.782958984375,0.0,20.70797538757324,1895.4371337890625,-0.0,115.17454528808594,0.2421602308750152,1.0,0.0,3.0,1.0,0.0
11966400,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494934082031,0.8544220328330994,0.292668342590332,0.2646411955356598,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9493713378906,0.9893086552619934,0.4496294856071472,0.4257697165012359,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494934082031,0.8690192699432373,0.3084040284156799,0.2166580706834793,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494323730469,0.8996280431747437,0.3417300581932068,0.3246928751468658,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494934082031,0.8503959774971008,0.2882349789142608,1.3028016090393066,288.9493408203125,288.9179992675781,290.95001220703125,287.6005249023437,290.9488220214844,297.0907592773437,288.9486694335937,1.0,0.5524406433105469,1.0,1.0,0.0,1.0,-3.0433270931243896,3.043319702148437,7.450994417013135e-06,2.352492332458496,0.1865417212247848,0.1865417212247848,0.0,114.2342300415039,85.0,6170.3603515625,-0.0,2204.021484375,1.0,283.19879150390625,288.4347839355469,290.7232360839844,291.2025756835937,313.061279296875,298.5343933105469,283.1499938964844,17936.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994319200515747,1.0,0.0,0.0,0.2836964428424835,0.5023847222328186,6.109564409939594e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2084.782958984375,0.0,20.70797538757324,1895.4371337890625,-0.0,115.17454528808594,0.2421602308750152,1.0,0.0,3.0,1.0,0.0
11966460,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9122619628906,0.8713563680648804,0.2898363769054413,0.2623973190784454,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117431640625,0.9990000128746032,0.4491939544677734,0.4153054356575012,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9122009277344,0.8874359130859375,0.3062203526496887,0.2153693437576294,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9120483398437,0.9204173684120178,0.3395404517650604,0.3229591846466064,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.91229248046875,0.8664225339889526,0.2847106754779815,1.2887030839920044,288.9117126464844,288.8382263183594,291.0143127441406,287.6392517089844,291.0131530761719,297.08135986328125,288.9092102050781,1.0,0.5423861742019653,1.0,1.0,0.0,1.0,-3.0075199604034424,3.0075128078460693,7.277857548615429e-06,2.325310707092285,0.1996703594923019,0.1996703594923019,0.0,106.12684631347656,73.0,6437.330078125,-0.0,2099.06640625,1.0,283.1793518066406,288.406982421875,290.67681884765625,291.1700744628906,313.061279296875,298.5343933105469,283.1499938964844,17922.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306211769580841,1.0,0.0,0.0,0.2983518540859222,0.5068897604942322,6.5395795445510885e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2168.98876953125,0.0,20.97911834716797,1895.4371337890625,-0.0,126.1635284423828,0.2428154796361923,1.0,0.0,3.0,1.0,0.0
11966520,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9122619628906,0.8713563680648804,0.2898363769054413,0.2623973190784454,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117431640625,0.9990000128746032,0.4491939544677734,0.4153054356575012,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9122009277344,0.8874359130859375,0.3062203526496887,0.2153693437576294,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9120483398437,0.9204173684120178,0.3395404517650604,0.3229591846466064,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.91229248046875,0.8664225339889526,0.2847106754779815,1.2887030839920044,288.9117126464844,288.8382263183594,291.0143127441406,287.6392517089844,291.0131530761719,297.08135986328125,288.9092102050781,1.0,0.5423861742019653,1.0,1.0,0.0,1.0,-3.0075199604034424,3.0075128078460693,7.277857548615429e-06,2.325310707092285,0.1996703594923019,0.1996703594923019,0.0,106.12684631347656,73.0,6437.330078125,-0.0,2099.06640625,1.0,283.1793518066406,288.406982421875,290.67681884765625,291.1700744628906,313.061279296875,298.5343933105469,283.1499938964844,17922.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306211769580841,1.0,0.0,0.0,0.2983518540859222,0.5068897604942322,6.5395795445510885e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2168.98876953125,0.0,20.97911834716797,1895.4371337890625,-0.0,126.1635284423828,0.2428154796361923,1.0,0.0,3.0,1.0,0.0
11966580,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8492736816406,0.8872470259666443,0.2874907255172729,0.2600151300430298,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84869384765625,0.9990000128746032,0.4513684511184692,0.3902185559272766,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.84918212890625,0.9045923948287964,0.3044967353343963,0.2139503061771392,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8489990234375,0.9406912922859192,0.3377582728862762,0.32099449634552,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.84930419921875,0.8812494874000549,0.2815755605697632,1.2732948064804075,288.8486022949219,288.7601928710937,291.0772705078125,287.6802978515625,291.0760803222656,297.0873107910156,288.8454895019531,1.0,0.5298808217048645,1.0,1.0,0.0,1.0,-2.951911449432373,2.951904535293579,7.011018169578165e-06,2.282231330871582,0.2126155346632003,0.2126155346632003,0.0,98.5186996459961,61.0,6705.38671875,-0.0,1965.8236083984373,1.0,283.1676025390625,288.35302734375,290.6787414550781,291.17828369140625,313.061279296875,298.5343933105469,283.1499938964844,17927.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051506578922272,1.0,0.0,0.0,0.3137218356132507,0.5086514949798584,7.0210779412605015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2253.2939453125,0.0,21.153961181640625,1895.4371337890625,-0.0,124.45614624023438,0.2434241324663162,1.0,0.0,3.0,1.0,0.0
11966640,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8492736816406,0.8872470259666443,0.2874907255172729,0.2600151300430298,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84869384765625,0.9990000128746032,0.4513684511184692,0.3902185559272766,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.84918212890625,0.9045923948287964,0.3044967353343963,0.2139503061771392,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8489990234375,0.9406912922859192,0.3377582728862762,0.32099449634552,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.84930419921875,0.8812494874000549,0.2815755605697632,1.2732948064804075,288.8486022949219,288.7601928710937,291.0772705078125,287.6802978515625,291.0760803222656,297.0873107910156,288.8454895019531,1.0,0.5298808217048645,1.0,1.0,0.0,1.0,-2.951911449432373,2.951904535293579,7.011018169578165e-06,2.282231330871582,0.2126155346632003,0.2126155346632003,0.0,98.5186996459961,61.0,6705.38671875,-0.0,1965.8236083984373,1.0,283.1676025390625,288.35302734375,290.6787414550781,291.17828369140625,313.061279296875,298.5343933105469,283.1499938964844,17927.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051506578922272,1.0,0.0,0.0,0.3137218356132507,0.5086514949798584,7.0210779412605015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2253.2939453125,0.0,21.153961181640625,1895.4371337890625,-0.0,124.45614624023438,0.2434241324663162,1.0,0.0,3.0,1.0,0.0
11966700,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8136291503906,0.8979765772819519,0.2864013612270355,0.2589091360569,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81304931640625,0.9990000128746032,0.4534015953540802,0.3751853108406067,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8135070800781,0.9168153405189514,0.3037278652191162,0.2133104056119918,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8133239746094,0.953569233417511,0.3369487524032593,0.3200941085815429,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8136901855469,0.891434371471405,0.2801155149936676,1.266062617301941,288.8129272460937,288.7218322753906,291.1081848144531,287.7016296386719,291.1070251464844,297.0951843261719,288.8096008300781,1.0,0.5230087041854858,1.0,1.0,0.0,1.0,-2.921968936920166,2.921962022781372,6.869383923913119e-06,2.259027004241944,0.2189687043428421,0.2189687043428421,0.0,94.27172088623048,61.0,6838.1640625,-0.0,1895.239990234375,1.0,283.16363525390625,288.3221435546875,290.6964111328125,291.1999206542969,313.061279296875,298.5343933105469,283.1499938964844,17930.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3043795824050903,1.0,0.0,0.0,0.3216069638729095,0.5090404748916626,7.282356495608155e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2296.455078125,0.0,21.22200965881348,1895.4371337890625,-0.0,123.2125244140625,0.2437096387147903,1.0,0.0,3.0,1.0,0.0
11966760,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77618408203125,0.9109870195388794,0.2853371202945709,0.2578282356262207,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756652832031,0.9990000128746032,0.4560154676437378,0.3587112724781036,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.77606201171875,0.9318904876708984,0.3029942214488983,0.2126963883638382,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77587890625,0.9676368236541748,0.3361677229404449,0.3192223012447357,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7762451171875,0.9035743474960328,0.2787084281444549,1.2590653896331787,288.77545166015625,288.6839599609375,291.1387634277344,287.7234191894531,291.1375732421875,297.1058349609375,288.77197265625,1.0,0.5157817602157593,1.0,1.0,0.0,1.0,-2.8906731605529785,2.890666484832764,6.722883881593589e-06,2.234769821166992,0.2251225113868713,0.2251225113868713,0.0,89.82848358154297,79.0,6967.09423828125,-0.0,1822.87890625,1.0,283.1605529785156,288.29010009765625,290.7221984863281,291.2308654785156,313.061279296875,298.5343933105469,283.1499938964844,17934.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.304408460855484,1.0,0.0,0.0,0.3294579088687897,0.5091912150382996,7.553514258518135e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2339.282470703125,0.0,21.27986526489257,1895.4371337890625,-0.0,123.25914764404295,0.243982195854187,1.0,0.0,3.0,1.0,0.0
11966820,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7088928222656,0.9135558605194092,0.2833503484725952,0.2559751272201538,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7084350585937,0.9990000128746032,0.4612018167972564,0.3534691631793976,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7087707519531,0.9355735778808594,0.3017022907733917,0.21173095703125,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7086181640625,0.9709028005599976,0.3347611427307129,0.317814826965332,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7089233398437,0.9051885604858398,0.2761194407939911,1.2469974756240845,288.7082824707031,288.60955810546875,291.19873046875,287.76837158203125,291.1976013183594,297.1283264160156,288.70556640625,1.0,0.5117822885513306,1.0,1.0,0.0,1.0,-2.864731311798096,2.86472487449646,6.600992037419928e-06,2.2139222621917725,0.2386211305856704,0.2386211305856704,0.0,87.80033111572266,97.0,7262.3076171875,-0.0,1772.118896484375,1.0,283.15631103515625,288.22760009765625,290.7872009277344,291.31103515625,313.061279296875,298.5343933105469,283.1499938964844,17927.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3079936802387237,1.0,0.0,0.0,0.3466542363166809,0.5100632905960083,8.191939571133844e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2434.84619140625,0.0,21.419771194458008,1895.4371337890625,-0.0,129.02069091796875,0.2445633560419082,1.0,0.0,3.0,1.0,0.0
11966880,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7088928222656,0.9135558605194092,0.2833503484725952,0.2559751272201538,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7084350585937,0.9990000128746032,0.4612018167972564,0.3534691631793976,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7087707519531,0.9355735778808594,0.3017022907733917,0.21173095703125,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7086181640625,0.9709028005599976,0.3347611427307129,0.317814826965332,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7089233398437,0.9051885604858398,0.2761194407939911,1.2469974756240845,288.7082824707031,288.60955810546875,291.19873046875,287.76837158203125,291.1976013183594,297.1283264160156,288.70556640625,1.0,0.5117822885513306,1.0,1.0,0.0,1.0,-2.864731311798096,2.86472487449646,6.600992037419928e-06,2.2139222621917725,0.2386211305856704,0.2386211305856704,0.0,87.80033111572266,97.0,7262.3076171875,-0.0,1772.118896484375,1.0,283.15631103515625,288.22760009765625,290.7872009277344,291.31103515625,313.061279296875,298.5343933105469,283.1499938964844,17927.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3079936802387237,1.0,0.0,0.0,0.3466542363166809,0.5100632905960083,8.191939571133844e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2434.84619140625,0.0,21.419771194458008,1895.4371337890625,-0.0,129.02069091796875,0.2445633560419082,1.0,0.0,3.0,1.0,0.0
11966940,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6474914550781,0.8966745734214783,0.2814511954784393,0.2543838322162628,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6470031738281,0.9990000128746032,0.463616132736206,0.3701873123645782,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6473693847656,0.9176998734474182,0.3005387485027313,0.21099853515625,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.9545159935951232,0.3334584832191467,0.3166987001895904,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64752197265625,0.8883275985717773,0.2736656367778778,1.2365429401397705,288.6468811035156,288.537109375,291.2571716308594,287.8148193359375,291.2560729980469,297.1356201171875,288.6443176269531,1.0,0.5148199200630188,1.0,1.0,0.0,1.0,-2.868100881576538,2.8680942058563232,6.61576177662937e-06,2.216182470321656,0.2539979517459869,0.2539979517459869,0.0,91.14616394042967,115.0,7617.34375,-0.0,1793.7589111328125,1.0,283.1537780761719,288.1683044433594,290.8592224121094,291.4066467285156,313.061279296875,298.5343933105469,283.1499938964844,17911.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3168795108795166,1.0,0.0,0.0,0.3674114942550659,0.5115096569061279,9.061265515697414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2555.0068359375,0.0,21.604888916015625,1895.4371337890625,-0.0,143.1026611328125,0.2452776581048965,1.0,0.0,3.0,1.0,0.0
11967000,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6474914550781,0.8966745734214783,0.2814511954784393,0.2543838322162628,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6470031738281,0.9990000128746032,0.463616132736206,0.3701873123645782,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6473693847656,0.9176998734474182,0.3005387485027313,0.21099853515625,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.9545159935951232,0.3334584832191467,0.3166987001895904,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64752197265625,0.8883275985717773,0.2736656367778778,1.2365429401397705,288.6468811035156,288.537109375,291.2571716308594,287.8148193359375,291.2560729980469,297.1356201171875,288.6443176269531,1.0,0.5148199200630188,1.0,1.0,0.0,1.0,-2.868100881576538,2.8680942058563232,6.61576177662937e-06,2.216182470321656,0.2539979517459869,0.2539979517459869,0.0,91.14616394042967,115.0,7617.34375,-0.0,1793.7589111328125,1.0,283.1537780761719,288.1683044433594,290.8592224121094,291.4066467285156,313.061279296875,298.5343933105469,283.1499938964844,17911.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3168795108795166,1.0,0.0,0.0,0.3674114942550659,0.5115096569061279,9.061265515697414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2555.0068359375,0.0,21.604888916015625,1895.4371337890625,-0.0,143.1026611328125,0.2452776581048965,1.0,0.0,3.0,1.0,0.0
11967060,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5867614746094,0.8702695369720459,0.2795669436454773,0.2529412806034088,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.586181640625,0.9990000128746032,0.4625731408596039,0.4018280506134033,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.586669921875,0.890381932258606,0.2994209825992584,0.210405170917511,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.58648681640625,0.9241456389427184,0.3321796059608459,0.3157492876052856,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5868225097656,0.8617602586746216,0.2712014019489288,1.226792573928833,288.5861511230469,288.4666442871094,291.3139953613281,287.86248779296875,291.3129272460937,297.1240539550781,288.58367919921875,1.0,0.5229939818382263,1.0,1.0,0.0,1.0,-2.8908073902130127,2.890800714492798,6.720474630128592e-06,2.233525514602661,0.2706075310707092,0.2706075310707092,0.0,98.53433227539062,118.0,8022.0048828125,-0.0,1866.070556640625,1.0,283.1522521972656,288.108154296875,290.9285888671875,291.5062561035156,313.061279296875,298.5343933105469,283.1499938964844,17895.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3302171230316162,1.0,0.0,0.0,0.3913131654262543,0.5129876732826233,1.021876094853269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2693.713134765625,0.0,21.81907844543457,1895.4371337890625,-0.0,163.86239624023438,0.2461293786764145,1.0,0.0,3.0,1.0,0.0
11967120,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5867614746094,0.8702695369720459,0.2795669436454773,0.2529412806034088,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.586181640625,0.9990000128746032,0.4625731408596039,0.4018280506134033,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.586669921875,0.890381932258606,0.2994209825992584,0.210405170917511,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.58648681640625,0.9241456389427184,0.3321796059608459,0.3157492876052856,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5868225097656,0.8617602586746216,0.2712014019489288,1.226792573928833,288.5861511230469,288.4666442871094,291.3139953613281,287.86248779296875,291.3129272460937,297.1240539550781,288.58367919921875,1.0,0.5229939818382263,1.0,1.0,0.0,1.0,-2.8908073902130127,2.890800714492798,6.720474630128592e-06,2.233525514602661,0.2706075310707092,0.2706075310707092,0.0,98.53433227539062,118.0,8022.0048828125,-0.0,1866.070556640625,1.0,283.1522521972656,288.108154296875,290.9285888671875,291.5062561035156,313.061279296875,298.5343933105469,283.1499938964844,17895.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3302171230316162,1.0,0.0,0.0,0.3913131654262543,0.5129876732826233,1.021876094853269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2693.713134765625,0.0,21.81907844543457,1895.4371337890625,-0.0,163.86239624023438,0.2461293786764145,1.0,0.0,3.0,1.0,0.0
11967180,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5200500488281,0.8501203060150146,0.2776083052158355,0.2514346837997436,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5192565917969,0.9990000128746032,0.4589328467845917,0.4288824200630188,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5199279785156,0.8699905276298523,0.2982474863529205,0.2097772508859634,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5197448730469,0.9010049104690552,0.3308236300945282,0.3147332966327667,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5201416015625,0.8414983153343201,0.268600732088089,1.2164692878723145,288.5193176269531,288.39825439453125,291.3691711425781,287.9111022949219,291.3681335449219,297.0995178222656,288.51641845703125,1.0,0.5291836857795715,1.0,1.0,0.0,1.0,-2.907149314880371,2.907142639160156,6.797101377742365e-06,2.2463417053222656,0.2869780361652374,0.2869780361652374,0.0,105.18113708496094,121.0,8434.455078125,-0.0,1925.3607177734373,1.0,283.1513366699219,288.0438537597656,290.9900817871094,291.6015319824219,313.061279296875,298.5343933105469,283.1499938964844,17886.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3461881577968597,1.0,0.0,0.0,0.4168487191200256,0.5138112902641296,1.1594456950092535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2838.3037109375,0.0,22.031946182250977,1895.4371337890625,-0.0,188.4798278808593,0.2470734715461731,1.0,0.0,3.0,1.0,0.0
11967240,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5200500488281,0.8501203060150146,0.2776083052158355,0.2514346837997436,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5192565917969,0.9990000128746032,0.4589328467845917,0.4288824200630188,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5199279785156,0.8699905276298523,0.2982474863529205,0.2097772508859634,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5197448730469,0.9010049104690552,0.3308236300945282,0.3147332966327667,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5201416015625,0.8414983153343201,0.268600732088089,1.2164692878723145,288.5193176269531,288.39825439453125,291.3691711425781,287.9111022949219,291.3681335449219,297.0995178222656,288.51641845703125,1.0,0.5291836857795715,1.0,1.0,0.0,1.0,-2.907149314880371,2.907142639160156,6.797101377742365e-06,2.2463417053222656,0.2869780361652374,0.2869780361652374,0.0,105.18113708496094,121.0,8434.455078125,-0.0,1925.3607177734373,1.0,283.1513366699219,288.0438537597656,290.9900817871094,291.6015319824219,313.061279296875,298.5343933105469,283.1499938964844,17886.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3461881577968597,1.0,0.0,0.0,0.4168487191200256,0.5138112902641296,1.1594456950092535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2838.3037109375,0.0,22.031946182250977,1895.4371337890625,-0.0,188.4798278808593,0.2470734715461731,1.0,0.0,3.0,1.0,0.0
11967300,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48394775390625,0.8381718993186951,0.276579737663269,0.2506966590881347,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4830322265625,0.9927394986152648,0.456851989030838,0.4339973926544189,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837951660156,0.8576580286026001,0.2976159453392029,0.2094786465167999,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.48358154296875,0.8877497911453247,0.3300919532775879,0.3142380118370056,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4840393066406,0.8295134902000427,0.2672322392463684,1.2112860679626465,288.4831237792969,288.3648376464844,291.3960876464844,287.9356994628906,291.39508056640625,297.0865783691406,288.47955322265625,1.0,0.5313811302185059,1.0,1.0,0.0,1.0,-2.9048097133636475,2.9048030376434326,6.787337497371482e-06,2.2450523376464844,0.2946079671382904,0.2946079671382904,0.0,109.38282775878906,121.0,8626.8349609375,-0.0,1942.64013671875,1.0,283.1510314941406,288.0097351074219,291.0167541503906,291.6448974609375,313.061279296875,298.5343933105469,283.1499938964844,17885.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544229567050934,1.0,0.0,0.0,0.4294976890087127,0.513968825340271,1.2308783325920558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2907.076171875,0.0,22.132417678833008,1895.4371337890625,-0.0,201.2183990478516,0.2475545406341552,1.0,0.0,3.0,1.0,0.0
11967360,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4429931640625,0.8263421654701233,0.2755047976970672,0.2499308437108993,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44207763671875,0.9801504611968994,0.4553703367710113,0.4324981868267059,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4428100585937,0.8455249667167664,0.2969430983066559,0.2091612219810485,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4425964355469,0.8744791150093079,0.3293132781982422,0.3137120008468628,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4430847167969,0.817440390586853,0.2658180296421051,1.205938696861267,288.442138671875,288.3319702148437,291.422607421875,287.9603881835937,291.4216003417969,297.0773010253906,288.4387512207031,1.0,0.5327923893928528,1.0,1.0,0.0,1.0,-2.895096063613892,2.8950891494750977,6.7415617195365485e-06,2.2373416423797607,0.3011248409748077,0.3011248409748077,0.0,113.74717712402344,124.0,8791.7275390625,-0.0,1948.0364990234373,1.0,283.1508178710937,287.9735107421875,291.0404663085937,291.6839904785156,313.061279296875,298.5343933105469,283.1499938964844,17893.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362407237291336,1.0,0.0,0.0,0.4408309459686279,0.5134284496307373,1.2966943074843584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2965.331787109375,0.0,22.201963424682617,1895.4371337890625,-0.0,213.68179321289065,0.2479937821626663,1.0,0.0,3.0,1.0,0.0
11967420,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938293457031,0.8144461512565613,0.2741168439388275,0.2488846778869629,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3929443359375,0.9663832187652588,0.4541604220867157,0.4312984049320221,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.833845317363739,0.2960745394229889,0.2087079733610153,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934631347656,0.861596405506134,0.3282983303070068,0.3129660189151764,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.8046995997428894,0.2640024423599243,1.1987868547439575,288.3930053710937,288.2907409667969,291.45587158203125,287.9921264648437,291.4548645019531,297.0700988769531,288.3897399902344,1.0,0.5339521169662476,1.0,1.0,0.0,1.0,-2.8823580741882324,2.8823513984680176,6.682171715510776e-06,2.227409839630127,0.3091249167919159,0.3091249167919159,0.0,118.35321044921876,124.0,8992.17578125,-0.0,1949.9398193359373,1.0,283.15057373046875,287.92803955078125,291.0661926269531,291.7271728515625,313.061279296875,298.5343933105469,283.1499938964844,17896.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717088997364044,1.0,0.0,0.0,0.4547411501407623,0.5132383704185486,1.3798184816948833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3033.697265625,0.0,22.30489158630371,1895.4371337890625,-0.0,228.42237854003903,0.2485461384057998,1.0,0.0,3.0,1.0,0.0
11967480,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672180175781,0.8087639212608337,0.2733387947082519,0.2482797503471374,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3663330078125,0.9597678780555724,0.4536834955215454,0.4308580458164215,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670349121094,0.8285873532295227,0.2955902516841888,0.2084415256977081,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668518066406,0.8558224439620972,0.3277256488800049,0.3125254511833191,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672790527344,0.7985270619392395,0.2629871070384979,1.1946959495544434,288.3664245605469,288.2679443359375,291.4742431640625,288.010009765625,291.4732666015625,297.06744384765625,288.3632507324219,1.0,0.5343829393386841,1.0,1.0,0.0,1.0,-2.8753342628479004,2.875327587127685,6.649534043390304e-06,2.2219326496124268,0.3134369850158691,0.3134369850158691,0.0,120.54154205322266,127.0,9100.48828125,-0.0,1949.2490234375,1.0,283.1504821777344,287.9034729003906,291.0791931152344,291.7491455078125,313.061279296875,298.5343933105469,283.1499938964844,17896.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763818740844726,1.0,0.0,0.0,0.4623838663101196,0.5132908225059509,1.4265888026443465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3070.6943359375,0.0,22.368408203125,1895.4371337890625,-0.0,235.94590759277344,0.248857706785202,1.0,0.0,3.0,1.0,0.0
11967540,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.7953615784645081,0.2712003290653229,0.2465777695178985,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.9445638060569764,0.452775090932846,0.4300976693630218,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.8168436288833618,0.2942791879177093,0.2076903879642486,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8432136178016663,0.3261403739452362,0.3112623393535614,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967529296875,0.7844979166984558,0.2602079212665558,1.1832904815673828,288.2959289550781,288.2061462402344,291.5240783691406,288.0597229003906,291.52313232421875,297.0630187988281,288.2929077148437,1.0,0.5350196361541748,1.0,1.0,0.0,1.0,-2.8562443256378174,2.8562376499176025,6.561224836332258e-06,2.2070424556732178,0.3247958421707153,0.3247958421707153,0.0,125.5823745727539,115.0,9386.693359375,-0.0,1942.9349365234373,1.0,283.1502990722656,287.83837890625,291.1143493652344,291.806396484375,313.061279296875,298.5343933105469,283.1499938964844,17891.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872774243354797,1.0,0.0,0.0,0.483042299747467,0.5142014026641846,1.5569110445312617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3169.1669921875,0.0,22.576908111572266,1895.4371337890625,-0.0,253.87823486328125,0.2497496604919433,1.0,0.0,3.0,1.0,0.0
11967600,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.7953615784645081,0.2712003290653229,0.2465777695178985,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.9445638060569764,0.452775090932846,0.4300976693630218,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.8168436288833618,0.2942791879177093,0.2076903879642486,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8432136178016663,0.3261403739452362,0.3112623393535614,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967529296875,0.7844979166984558,0.2602079212665558,1.1832904815673828,288.2959289550781,288.2061462402344,291.5240783691406,288.0597229003906,291.52313232421875,297.0630187988281,288.2929077148437,1.0,0.5350196361541748,1.0,1.0,0.0,1.0,-2.8562443256378174,2.8562376499176025,6.561224836332258e-06,2.2070424556732178,0.3247958421707153,0.3247958421707153,0.0,125.5823745727539,115.0,9386.693359375,-0.0,1942.9349365234373,1.0,283.1502990722656,287.83837890625,291.1143493652344,291.806396484375,313.061279296875,298.5343933105469,283.1499938964844,17891.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872774243354797,1.0,0.0,0.0,0.483042299747467,0.5142014026641846,1.5569110445312617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3169.1669921875,0.0,22.576908111572266,1895.4371337890625,-0.0,253.87823486328125,0.2497496604919433,1.0,0.0,3.0,1.0,0.0
11967660,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294616699219,0.7955523133277893,0.2690950930118561,0.2446390688419342,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2286682128906,0.9470840692520142,0.4522134363651275,0.4294576048851013,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.22930908203125,0.8179251551628113,0.2930364906787872,0.2067771703004837,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2291259765625,0.8441897630691528,0.3245610892772674,0.3097260594367981,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.22955322265625,0.7839778065681458,0.2575076520442962,1.170894742012024,288.2287292480469,288.1466979980469,291.572021484375,288.1091613769531,291.57110595703125,297.0611267089844,288.225830078125,1.0,0.5305831432342529,1.0,1.0,0.0,1.0,-2.8353044986724854,2.8352980613708496,6.465135811595246e-06,2.190754175186157,0.3352132141590118,0.3352132141590118,0.0,123.56771087646484,103.0,9648.21875,-0.0,1899.56787109375,1.0,283.1501770019531,287.7767028808594,291.152587890625,291.8638610839844,313.061279296875,298.5343933105469,283.1499938964844,17883.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958805501461029,1.0,0.0,0.0,0.5027273297309875,0.5166417360305786,1.6863916485476693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3261.053466796875,0.0,22.85325050354004,1895.4371337890625,-0.0,268.504150390625,0.2507084310054779,1.0,0.0,3.0,1.0,0.0
11967720,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294616699219,0.7955523133277893,0.2690950930118561,0.2446390688419342,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2286682128906,0.9470840692520142,0.4522134363651275,0.4294576048851013,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.22930908203125,0.8179251551628113,0.2930364906787872,0.2067771703004837,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2291259765625,0.8441897630691528,0.3245610892772674,0.3097260594367981,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.22955322265625,0.7839778065681458,0.2575076520442962,1.170894742012024,288.2287292480469,288.1466979980469,291.572021484375,288.1091613769531,291.57110595703125,297.0611267089844,288.225830078125,1.0,0.5305831432342529,1.0,1.0,0.0,1.0,-2.8353044986724854,2.8352980613708496,6.465135811595246e-06,2.190754175186157,0.3352132141590118,0.3352132141590118,0.0,123.56771087646484,103.0,9648.21875,-0.0,1899.56787109375,1.0,283.1501770019531,287.7767028808594,291.152587890625,291.8638610839844,313.061279296875,298.5343933105469,283.1499938964844,17883.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958805501461029,1.0,0.0,0.0,0.5027273297309875,0.5166417360305786,1.6863916485476693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3261.053466796875,0.0,22.85325050354004,1895.4371337890625,-0.0,268.504150390625,0.2507084310054779,1.0,0.0,3.0,1.0,0.0
