time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967780,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.16583251953125,0.8044837117195129,0.2670792043209076,0.2426073849201202,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1650695800781,0.9606904983520508,0.4518403112888336,0.428854763507843,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1656799316406,0.8272275924682617,0.2919054329395294,0.2058100551366806,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1654968261719,0.8538801670074463,0.3230366706848144,0.308059960603714,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1659240722656,0.79207444190979,0.2549192309379577,1.1581639051437378,288.1651611328125,288.0896911621094,291.6180114746094,288.1580810546875,291.6171264648437,297.0609130859375,288.1623840332031,1.0,0.523513674736023,1.0,1.0,0.0,1.0,-2.8136723041534424,2.813665866851806,6.36654112895485e-06,2.173894166946411,0.3448202908039093,0.3448202908039093,0.0,117.22693634033205,91.0,9885.6396484375,-0.0,1834.9354248046875,1.0,283.1501159667969,287.7182922363281,291.1952209472656,291.92413330078125,313.061279296875,298.5343933105469,283.1499938964844,17859.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032279849052429,1.0,0.0,0.0,0.5212754607200623,0.5228973031044006,1.813126360161732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3347.300537109375,0.0,23.29653549194336,1895.4371337890625,-0.0,281.38360595703125,0.2518271207809448,1.0,0.0,3.0,1.0,0.0
11967840,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.16583251953125,0.8044837117195129,0.2670792043209076,0.2426073849201202,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1650695800781,0.9606904983520508,0.4518403112888336,0.428854763507843,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1656799316406,0.8272275924682617,0.2919054329395294,0.2058100551366806,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1654968261719,0.8538801670074463,0.3230366706848144,0.308059960603714,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1659240722656,0.79207444190979,0.2549192309379577,1.1581639051437378,288.1651611328125,288.0896911621094,291.6180114746094,288.1580810546875,291.6171264648437,297.0609130859375,288.1623840332031,1.0,0.523513674736023,1.0,1.0,0.0,1.0,-2.8136723041534424,2.813665866851806,6.36654112895485e-06,2.173894166946411,0.3448202908039093,0.3448202908039093,0.0,117.22693634033205,91.0,9885.6396484375,-0.0,1834.9354248046875,1.0,283.1501159667969,287.7182922363281,291.1952209472656,291.92413330078125,313.061279296875,298.5343933105469,283.1499938964844,17859.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032279849052429,1.0,0.0,0.0,0.5212754607200623,0.5228973031044006,1.813126360161732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3347.300537109375,0.0,23.29653549194336,1895.4371337890625,-0.0,281.38360595703125,0.2518271207809448,1.0,0.0,3.0,1.0,0.0
11967900,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1356811523437,0.8113626837730408,0.2661110162734985,0.2415896207094192,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.13494873046875,0.9701006412506104,0.451700896024704,0.4285642504692077,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1355285644531,0.834283709526062,0.2913852334022522,0.2053293138742447,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1353759765625,0.8614410161972046,0.3223025500774383,0.3072134554386139,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1357727050781,0.7986668348312378,0.2536692321300506,1.1518126726150513,288.1350402832031,288.0621032714844,291.6402587890625,288.1822509765625,291.6393737792969,297.061279296875,288.13238525390625,1.0,0.5193499326705933,1.0,1.0,0.0,1.0,-2.8028712272644043,2.802864789962769,6.3175866671372205e-06,2.1654717922210693,0.3494266271591186,0.3494266271591186,0.0,113.09121704101562,91.0,9995.4599609375,-0.0,1798.3758544921875,1.0,283.15008544921875,287.6905212402344,291.21783447265625,291.9554138183594,313.061279296875,298.5343933105469,283.1499938964844,17828.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067012667655945,1.0,0.0,0.0,0.5300660729408264,0.5300951600074768,1.874793653655616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3389.473388671875,0.0,23.69551467895508,1895.4371337890625,-0.0,287.6109619140625,0.2525565028190613,1.0,0.0,3.0,1.0,0.0
11967960,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062927246094,0.8194860816001892,0.2651699483394623,0.2405795753002166,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1055603027344,0.9806222319602966,0.4515871405601501,0.4282822608947754,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10614013671875,0.8430088758468628,0.2908950746059418,0.2048567980527877,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1059875488281,0.870870053768158,0.3215886056423187,0.3063681721687317,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063842773437,0.8068817853927612,0.252448707818985,1.1455106735229492,288.10565185546875,288.0351257324219,291.6619873046875,288.2061462402344,291.6611328125,297.0618896484375,288.1029968261719,1.0,0.5148960947990417,1.0,1.0,0.0,1.0,-2.7921600341796875,2.792153835296631,6.2692224673810415e-06,2.1571176052093506,0.3538873493671417,0.3538873493671417,0.0,108.51631927490234,79.0,10102.203125,-0.0,1760.1290283203125,1.0,283.1500549316406,287.66363525390625,291.2408142089844,291.9867248535156,313.061279296875,298.5343933105469,283.1499938964844,17801.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101211130619049,1.0,0.0,0.0,0.5388072729110718,0.5388111472129822,1.9371372061982584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3427.83056640625,0.0,24.176597595214844,1895.4371337890625,-0.0,293.8363952636719,0.2534049749374389,1.0,0.0,3.0,1.0,0.0
11968020,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8386355042457581,0.2633505165576935,0.2386146336793899,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0475158691406,0.9990000128746032,0.4514731168746948,0.4247741401195526,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0481262207031,0.8646119236946106,0.2899840772151947,0.2039599418640136,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.8939813375473022,0.3202064633369446,0.3047183454036712,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.04840087890625,0.8255382180213928,0.2500797510147095,1.133219838142395,288.047607421875,287.9831237792969,291.70391845703125,288.2530517578125,291.703125,297.0637512207031,288.04473876953125,1.0,0.5052041411399841,1.0,1.0,0.0,1.0,-2.767691135406494,2.7676851749420166,6.160023076517973e-06,2.138305902481079,0.3621123433113098,0.3621123433113098,0.0,98.98744201660156,67.0,10300.318359375,-0.0,1678.1881103515625,1.0,283.1500244140625,287.6107482910156,291.2861328125,292.0478515625,313.061279296875,298.5343933105469,283.1499938964844,17779.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416738361120224,1.0,0.0,0.0,0.5558194518089294,0.5558230876922607,2.0613937223856738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3499.75537109375,0.0,25.16350746154785,1895.4371337890625,-0.0,306.1644897460937,0.255235880613327,1.0,0.0,3.0,1.0,0.0
11968080,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8386355042457581,0.2633505165576935,0.2386146336793899,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0475158691406,0.9990000128746032,0.4514731168746948,0.4247741401195526,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0481262207031,0.8646119236946106,0.2899840772151947,0.2039599418640136,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.8939813375473022,0.3202064633369446,0.3047183454036712,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.04840087890625,0.8255382180213928,0.2500797510147095,1.133219838142395,288.047607421875,287.9831237792969,291.70391845703125,288.2530517578125,291.703125,297.0637512207031,288.04473876953125,1.0,0.5052041411399841,1.0,1.0,0.0,1.0,-2.767691135406494,2.7676851749420166,6.160023076517973e-06,2.138305902481079,0.3621123433113098,0.3621123433113098,0.0,98.98744201660156,67.0,10300.318359375,-0.0,1678.1881103515625,1.0,283.1500244140625,287.6107482910156,291.2861328125,292.0478515625,313.061279296875,298.5343933105469,283.1499938964844,17779.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416738361120224,1.0,0.0,0.0,0.5558194518089294,0.5558230876922607,2.0613937223856738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3499.75537109375,0.0,25.16350746154785,1895.4371337890625,-0.0,306.1644897460937,0.255235880613327,1.0,0.0,3.0,1.0,0.0
11968140,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98248291015625,0.8535172939300537,0.2615066766738891,0.2367615550756454,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9817199707031,0.9990000128746032,0.4534423649311065,0.3989055752754211,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9822998046875,0.8819753527641296,0.2890717089176178,0.2031619548797607,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.98211669921875,0.912389636039734,0.3187896013259887,0.3031736016273498,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98260498046875,0.8391862511634827,0.2477239966392517,1.1216113567352295,287.9817810058594,287.9337463378906,291.7437438964844,288.29852294921875,291.7429504394531,297.07501220703125,287.97869873046875,1.0,0.49322310090065,1.0,1.0,0.0,1.0,-2.7176995277404785,2.717693567276001,5.93926142755663e-06,2.099569320678711,0.3674176931381225,0.3674176931381225,0.0,91.46160125732422,55.0,10407.0380859375,-0.0,1570.2371826171875,1.0,283.1500244140625,287.5552978515625,291.3275146484375,292.1009826660156,313.061279296875,298.5343933105469,283.1499938964844,17813.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226363897323608,1.0,0.0,0.0,0.5684860348701477,0.568489670753479,2.1564185104239183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3539.761962890625,0.0,25.97221565246582,1895.4371337890625,-0.0,317.4896240234375,0.2568624913692474,1.0,0.0,3.0,1.0,0.0
11968200,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98248291015625,0.8535172939300537,0.2615066766738891,0.2367615550756454,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9817199707031,0.9990000128746032,0.4534423649311065,0.3989055752754211,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9822998046875,0.8819753527641296,0.2890717089176178,0.2031619548797607,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.98211669921875,0.912389636039734,0.3187896013259887,0.3031736016273498,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98260498046875,0.8391862511634827,0.2477239966392517,1.1216113567352295,287.9817810058594,287.9337463378906,291.7437438964844,288.29852294921875,291.7429504394531,297.07501220703125,287.97869873046875,1.0,0.49322310090065,1.0,1.0,0.0,1.0,-2.7176995277404785,2.717693567276001,5.93926142755663e-06,2.099569320678711,0.3674176931381225,0.3674176931381225,0.0,91.46160125732422,55.0,10407.0380859375,-0.0,1570.2371826171875,1.0,283.1500244140625,287.5552978515625,291.3275146484375,292.1009826660156,313.061279296875,298.5343933105469,283.1499938964844,17813.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226363897323608,1.0,0.0,0.0,0.5684860348701477,0.568489670753479,2.1564185104239183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3539.761962890625,0.0,25.97221565246582,1895.4371337890625,-0.0,317.4896240234375,0.2568624913692474,1.0,0.0,3.0,1.0,0.0
11968260,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9213256835937,0.8748661279678345,0.2597039043903351,0.2348973453044891,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.92071533203125,0.9990000128746032,0.458307683467865,0.3673758506774902,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.921142578125,0.9061101078987122,0.2882380485534668,0.2023806273937225,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9209899902344,0.939980149269104,0.3173999488353729,0.3016065955162048,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.92144775390625,0.8588648438453674,0.2454737722873687,1.1102160215377808,287.9206848144531,287.8870544433594,291.7814025878906,288.3421936035156,291.7806396484375,297.1003723144531,287.9177551269531,1.0,0.4795421957969665,1.0,1.0,0.0,1.0,-2.661058187484741,2.6610524654388428,5.693856110156048e-06,2.055609226226806,0.3709162175655365,0.3709162175655365,0.0,82.97395324707031,58.0,10455.125,-0.0,1452.5506591796875,1.0,283.1500244140625,287.5049743652344,291.3614196777344,292.14093017578125,313.061279296875,298.5343933105469,283.1499938964844,17858.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265362620353699,1.0,0.0,0.0,0.5772475600242615,0.5772512555122375,2.22340030830992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3557.116943359375,0.0,26.565683364868164,1895.4371337890625,-0.0,325.1648254394531,0.2581034898757934,1.0,0.0,3.0,1.0,0.0
11968320,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9213256835937,0.8748661279678345,0.2597039043903351,0.2348973453044891,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.92071533203125,0.9990000128746032,0.458307683467865,0.3673758506774902,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.921142578125,0.9061101078987122,0.2882380485534668,0.2023806273937225,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9209899902344,0.939980149269104,0.3173999488353729,0.3016065955162048,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.92144775390625,0.8588648438453674,0.2454737722873687,1.1102160215377808,287.9206848144531,287.8870544433594,291.7814025878906,288.3421936035156,291.7806396484375,297.1003723144531,287.9177551269531,1.0,0.4795421957969665,1.0,1.0,0.0,1.0,-2.661058187484741,2.6610524654388428,5.693856110156048e-06,2.055609226226806,0.3709162175655365,0.3709162175655365,0.0,82.97395324707031,58.0,10455.125,-0.0,1452.5506591796875,1.0,283.1500244140625,287.5049743652344,291.3614196777344,292.14093017578125,313.061279296875,298.5343933105469,283.1499938964844,17858.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265362620353699,1.0,0.0,0.0,0.5772475600242615,0.5772512555122375,2.22340030830992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3557.116943359375,0.0,26.565683364868164,1895.4371337890625,-0.0,325.1648254394531,0.2581034898757934,1.0,0.0,3.0,1.0,0.0
11968380,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8720092773437,0.8907368183135986,0.2580260038375854,0.2332123517990112,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.87158203125,0.9990000128746032,0.4648041725158691,0.3460083305835724,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8718566894531,0.9258478879928588,0.2875698208808899,0.201766088604927,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8717346191406,0.959308922290802,0.3161193132400512,0.3002125322818756,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8720703125,0.8735070824623108,0.2434221059083938,1.1000415086746216,287.8715209960937,287.8431091308594,291.8168334960937,288.3838195800781,291.8161315917969,297.1339111328125,287.8693542480469,1.0,0.4702101349830627,1.0,1.0,0.0,1.0,-2.618693828582764,2.6186883449554443,5.512970801646588e-06,2.0223755836486816,0.3742130100727081,0.3742130100727081,0.0,77.39401245117188,76.0,10502.7705078125,-0.0,1370.9757080078125,1.0,283.1499938964844,287.4638061523437,291.3923034667969,292.1744689941406,313.061279296875,298.5343933105469,283.1499938964844,17880.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281820952892303,1.0,0.0,0.0,0.5846312046051025,0.5846349000930786,2.2806437627309613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3572.010009765625,0.0,27.05304908752441,1895.4371337890625,-0.0,328.4506530761719,0.2590910494327545,1.0,0.0,3.0,1.0,0.0
11968440,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8720092773437,0.8907368183135986,0.2580260038375854,0.2332123517990112,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.87158203125,0.9990000128746032,0.4648041725158691,0.3460083305835724,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8718566894531,0.9258478879928588,0.2875698208808899,0.201766088604927,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8717346191406,0.959308922290802,0.3161193132400512,0.3002125322818756,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8720703125,0.8735070824623108,0.2434221059083938,1.1000415086746216,287.8715209960937,287.8431091308594,291.8168334960937,288.3838195800781,291.8161315917969,297.1339111328125,287.8693542480469,1.0,0.4702101349830627,1.0,1.0,0.0,1.0,-2.618693828582764,2.6186883449554443,5.512970801646588e-06,2.0223755836486816,0.3742130100727081,0.3742130100727081,0.0,77.39401245117188,76.0,10502.7705078125,-0.0,1370.9757080078125,1.0,283.1499938964844,287.4638061523437,291.3923034667969,292.1744689941406,313.061279296875,298.5343933105469,283.1499938964844,17880.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281820952892303,1.0,0.0,0.0,0.5846312046051025,0.5846349000930786,2.2806437627309613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3572.010009765625,0.0,27.05304908752441,1895.4371337890625,-0.0,328.4506530761719,0.2590910494327545,1.0,0.0,3.0,1.0,0.0
11968500,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8533935546875,0.8910503387451172,0.2572524547576904,0.2324879765510559,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8531188964844,0.9990000128746032,0.4678294658660888,0.3445798754692077,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8533020019531,0.9269757866859436,0.2873177528381347,0.2015618532896042,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85321044921875,0.960051417350769,0.3155404925346374,0.299635112285614,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8534545898437,0.8735483288764954,0.242482990026474,1.0956532955169678,287.8530578613281,287.8222045898437,291.8337097167969,288.4037475585937,291.8330078125,297.1493835449219,287.8515930175781,1.0,0.469027042388916,1.0,1.0,0.0,1.0,-2.609870195388794,2.6098647117614746,5.4751199058955535e-06,2.015185832977295,0.3764741718769073,0.3764741718769073,0.0,76.80793762207031,76.0,10551.0009765625,-0.0,1356.8643798828125,1.0,283.1499938964844,287.4469299316406,291.4090881347656,292.19293212890625,313.061279296875,298.5343933105469,283.1499938964844,17875.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285400509834289,1.0,0.0,0.0,0.5890645980834961,0.5890682935714722,2.31536407824251e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3586.911865234375,0.0,27.32570457458496,1895.4371337890625,-0.0,329.1690368652344,0.2596052885055542,1.0,0.0,3.0,1.0,0.0
11968560,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388977050781,0.886327862739563,0.2565200626850128,0.2318451702594757,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8386535644531,0.9990000128746032,0.4701409935951233,0.348997563123703,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388061523437,0.9221542477607728,0.2871181666851043,0.201428934931755,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8387451171875,0.9551724791526794,0.315001517534256,0.2991417944431305,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8389587402344,0.8687599301338196,0.2415884733200073,1.0917104482650757,287.8385925292969,287.802001953125,291.8500061035156,288.4230651855469,291.8493347167969,297.1604309082031,287.8373413085937,1.0,0.4696715474128723,1.0,1.0,0.0,1.0,-2.608903169631958,2.6088976860046387,5.470649284688989e-06,2.014235019683838,0.3794850409030914,0.3794850409030914,0.0,77.5844497680664,94.0,10625.6513671875,-0.0,1359.0667724609375,1.0,283.1499938964844,287.4326171875,291.427978515625,292.215087890625,313.061279296875,298.5343933105469,283.1499938964844,17852.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289868474006653,1.0,0.0,0.0,0.595093846321106,0.595097541809082,2.363003837047017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3613.723876953125,0.0,27.68014907836914,1895.4371337890625,-0.0,330.0675964355469,0.2602337002754211,1.0,0.0,3.0,1.0,0.0
11968620,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207092285156,0.8732817769050598,0.2555159032344818,0.2310294806957245,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204650878906,0.9990000128746032,0.4719565212726593,0.3632706701755523,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.908095359802246,0.2869003415107727,0.2013364881277084,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9403528571128844,0.314275324344635,0.2985457479953766,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207702636719,0.855972945690155,0.2403398901224136,1.0865665674209597,287.8204650878906,287.774169921875,291.8724365234375,288.4496459960937,291.8717956542969,297.16668701171875,287.8194274902344,1.0,0.4733470380306244,1.0,1.0,0.0,1.0,-2.6180508136749268,2.6180453300476074,5.508638423634693e-06,2.021080732345581,0.3847481310367584,0.3847481310367584,0.0,80.60884094238281,94.0,10768.2421875,-0.0,1384.5064697265625,1.0,283.1499938964844,287.4127197265625,291.4594421386719,292.2544250488281,313.061279296875,298.5343933105469,283.1499938964844,17810.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304715394973755,1.0,0.0,0.0,0.605841338634491,0.605845034122467,2.44912694569166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3665.618408203125,0.0,28.3164176940918,1895.4371337890625,-0.0,333.06890869140625,0.2613594233989715,1.0,0.0,3.0,1.0,0.0
11968680,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8144226074219,0.8668158650398254,0.2551369965076446,0.2307412028312683,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.814208984375,0.9990000128746032,0.4721521139144897,0.3709391355514526,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8143615722656,0.9014240503311156,0.2868328094482422,0.2013271152973175,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8143005371094,0.932563841342926,0.314004510641098,0.2983442842960357,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.814453125,0.8497175574302673,0.2398584336042404,1.084686279296875,287.814208984375,287.7637634277344,291.8808288574219,288.4595947265625,291.88018798828125,297.1659545898437,287.8134765625,1.0,0.4755245149135589,1.0,1.0,0.0,1.0,-2.624401807785034,2.624396324157715,5.535270247492008e-06,2.02592134475708,0.387103796005249,0.387103796005249,0.0,82.33148193359375,112.0,10835.9951171875,-0.0,1400.5789794921875,1.0,283.1499938964844,287.4048767089844,291.4727478027344,292.27178955078125,313.061279296875,298.5343933105469,283.1499938964844,17791.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314478635787964,1.0,0.0,0.0,0.6106858253479004,0.6106895208358765,2.4884510452238828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3689.72607421875,0.0,28.606550216674805,1895.4371337890625,-0.0,335.0554504394531,0.2618755102157593,1.0,0.0,3.0,1.0,0.0
11968740,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8016357421875,0.8408546447753906,0.2538487315177917,0.2298350930213928,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80145263671875,0.9990000128746032,0.4705584049224853,0.4057507216930389,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8016052246094,0.8743115663528442,0.2866744101047516,0.2014038562774658,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8015441894531,0.9009971618652344,0.3130962550640106,0.2977508008480072,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8016967773437,0.8245769143104553,0.2381419241428375,1.078352689743042,287.8014831542969,287.728515625,291.9092712402344,288.4931335449219,291.90869140625,297.150390625,287.8009033203125,1.0,0.4860521554946899,1.0,1.0,0.0,1.0,-2.6568989753723145,2.656893491744995,5.672909537679516e-06,2.05086612701416,0.3984223306179046,0.3984223306179046,0.0,90.68877410888672,115.0,11166.03125,-0.0,1481.90380859375,1.0,283.1499938964844,287.373291015625,291.5234680175781,292.3440856933594,313.061279296875,298.5343933105469,283.1499938964844,17683.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373883306980133,1.0,0.0,0.0,0.6341871619224548,0.6341909170150757,2.6836653788109288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3809.5458984375,0.0,30.016002655029297,1895.4371337890625,-0.0,347.3708190917969,0.2643573582172394,1.0,0.0,3.0,1.0,0.0
11968800,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8016357421875,0.8408546447753906,0.2538487315177917,0.2298350930213928,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80145263671875,0.9990000128746032,0.4705584049224853,0.4057507216930389,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8016052246094,0.8743115663528442,0.2866744101047516,0.2014038562774658,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8015441894531,0.9009971618652344,0.3130962550640106,0.2977508008480072,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8016967773437,0.8245769143104553,0.2381419241428375,1.078352689743042,287.8014831542969,287.728515625,291.9092712402344,288.4931335449219,291.90869140625,297.150390625,287.8009033203125,1.0,0.4860521554946899,1.0,1.0,0.0,1.0,-2.6568989753723145,2.656893491744995,5.672909537679516e-06,2.05086612701416,0.3984223306179046,0.3984223306179046,0.0,90.68877410888672,115.0,11166.03125,-0.0,1481.90380859375,1.0,283.1499938964844,287.373291015625,291.5234680175781,292.3440856933594,313.061279296875,298.5343933105469,283.1499938964844,17683.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373883306980133,1.0,0.0,0.0,0.6341871619224548,0.6341909170150757,2.6836653788109288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3809.5458984375,0.0,30.016002655029297,1895.4371337890625,-0.0,347.3708190917969,0.2643573582172394,1.0,0.0,3.0,1.0,0.0
11968860,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.77783203125,0.8219310641288757,0.252556174993515,0.2289294004440307,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.77740478515625,0.9990000128746032,0.4664390683174133,0.434744268655777,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7777099609375,0.8546323776245117,0.2865379750728607,0.2014996409416198,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.77764892578125,0.8793373703956604,0.3121777176856994,0.2971516847610473,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.77789306640625,0.8048152923583984,0.2363343685865402,1.0716108083724976,287.7774963378906,287.6962890625,291.93524169921875,288.5233459472656,291.93475341796875,297.1224060058594,287.7762451171875,1.0,0.4942268133163452,1.0,1.0,0.0,1.0,-2.681962013244629,2.681956052780152,5.780862466053804e-06,2.0704145431518555,0.4099862277507782,0.4099862277507782,0.0,98.09819793701172,118.0,11511.3671875,-0.0,1550.312744140625,1.0,283.1499938964844,287.33013916015625,291.57330322265625,292.42254638671875,313.061279296875,298.5343933105469,283.1499938964844,17616.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474586546421051,1.0,0.0,0.0,0.6612130403518677,0.6612167954444885,2.9172678495115185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3937.73828125,0.0,31.767383575439453,1895.4371337890625,-0.0,369.197509765625,0.2675120532512665,1.0,0.0,3.0,1.0,0.0
11968920,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.77783203125,0.8219310641288757,0.252556174993515,0.2289294004440307,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.77740478515625,0.9990000128746032,0.4664390683174133,0.434744268655777,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7777099609375,0.8546323776245117,0.2865379750728607,0.2014996409416198,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.77764892578125,0.8793373703956604,0.3121777176856994,0.2971516847610473,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.77789306640625,0.8048152923583984,0.2363343685865402,1.0716108083724976,287.7774963378906,287.6962890625,291.93524169921875,288.5233459472656,291.93475341796875,297.1224060058594,287.7762451171875,1.0,0.4942268133163452,1.0,1.0,0.0,1.0,-2.681962013244629,2.681956052780152,5.780862466053804e-06,2.0704145431518555,0.4099862277507782,0.4099862277507782,0.0,98.09819793701172,118.0,11511.3671875,-0.0,1550.312744140625,1.0,283.1499938964844,287.33013916015625,291.57330322265625,292.42254638671875,313.061279296875,298.5343933105469,283.1499938964844,17616.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474586546421051,1.0,0.0,0.0,0.6612130403518677,0.6612167954444885,2.9172678495115185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3937.73828125,0.0,31.767383575439453,1895.4371337890625,-0.0,369.197509765625,0.2675120532512665,1.0,0.0,3.0,1.0,0.0
11968980,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.73956298828125,0.7989228367805481,0.2511581480503082,0.2280498594045639,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7388916015625,0.9812732934951782,0.4626251459121704,0.4394208192825317,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7393798828125,0.8326800465583801,0.2863248586654663,0.2016348987817764,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392883300781,0.8548916578292847,0.3111488223075866,0.2965751886367798,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.7806450128555298,0.2343863993883133,1.06476628780365,287.739013671875,287.66717529296875,291.958740234375,288.5499267578125,291.9582824707031,297.0992431640625,287.7370300292969,1.0,0.4996330738067627,1.0,1.0,0.0,1.0,-2.6781980991363525,2.678192377090454,5.764971774624428e-06,2.06766414642334,0.4192160964012146,0.4192160964012146,0.0,107.0451202392578,121.0,11776.7060546875,-0.0,1585.6361083984375,1.0,283.1499938964844,287.2763977050781,291.6093139648437,292.486083984375,313.061279296875,298.5343933105469,283.1499938964844,17627.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595857858657837,1.0,0.0,0.0,0.6857061982154846,0.6857100129127502,3.1373982523064115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4035.85009765625,0.0,33.51087951660156,1895.4371337890625,-0.0,397.21771240234375,0.27071613073349,1.0,0.0,3.0,1.0,0.0
11969040,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.73956298828125,0.7989228367805481,0.2511581480503082,0.2280498594045639,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7388916015625,0.9812732934951782,0.4626251459121704,0.4394208192825317,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7393798828125,0.8326800465583801,0.2863248586654663,0.2016348987817764,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392883300781,0.8548916578292847,0.3111488223075866,0.2965751886367798,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.7806450128555298,0.2343863993883133,1.06476628780365,287.739013671875,287.66717529296875,291.958740234375,288.5499267578125,291.9582824707031,297.0992431640625,287.7370300292969,1.0,0.4996330738067627,1.0,1.0,0.0,1.0,-2.6781980991363525,2.678192377090454,5.764971774624428e-06,2.06766414642334,0.4192160964012146,0.4192160964012146,0.0,107.0451202392578,121.0,11776.7060546875,-0.0,1585.6361083984375,1.0,283.1499938964844,287.2763977050781,291.6093139648437,292.486083984375,313.061279296875,298.5343933105469,283.1499938964844,17627.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595857858657837,1.0,0.0,0.0,0.6857061982154846,0.6857100129127502,3.1373982523064115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4035.85009765625,0.0,33.51087951660156,1895.4371337890625,-0.0,397.21771240234375,0.27071613073349,1.0,0.0,3.0,1.0,0.0
11969100,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7193603515625,0.7889743447303772,0.2504312694072723,0.2275608330965042,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7187805175781,0.9702198505401612,0.4616823196411133,0.4384307265281677,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7192077636719,0.8238819241523743,0.2862038016319275,0.2016734629869461,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7191162109375,0.8451673984527588,0.3106047809123993,0.296234667301178,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7194519042969,0.7707067131996155,0.2333937585353851,1.061116337776184,287.7189025878906,287.6537780761719,291.96954345703125,288.5617370605469,291.9691162109375,297.0942077636719,287.7170715332031,1.0,0.5013660192489624,1.0,1.0,0.0,1.0,-2.6712751388549805,2.671269416809082,5.73536317460821e-06,2.062394857406616,0.4228782057762146,0.4228782057762146,0.0,111.04379272460938,121.0,11877.234375,-0.0,1594.3106689453125,1.0,283.1499938964844,287.2493591308594,291.61932373046875,292.5068359375,313.061279296875,298.5343933105469,283.1499938964844,17652.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652842581272125,1.0,0.0,0.0,0.6957640051841736,0.6957678198814392,3.230110579011125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4069.4501953125,0.0,34.27506637573242,1895.4371337890625,-0.0,411.0953063964844,0.2721427083015442,1.0,0.0,3.0,1.0,0.0
11969160,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007141113281,0.7811475396156311,0.2497134655714035,0.2270465791225433,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7001953125,0.961088240146637,0.4611136615276336,0.437867134809494,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7005615234375,0.8170037865638733,0.286099761724472,0.2016981691122055,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70050048828125,0.8376904726028442,0.3100650310516357,0.2958641350269317,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7008056640625,0.7629203200340271,0.2324166148900985,1.0573713779449463,287.7002868652344,287.6412048339844,291.97967529296875,288.57257080078125,291.9792785644531,297.0917053222656,287.6986083984375,1.0,0.5027539134025574,1.0,1.0,0.0,1.0,-2.6650633811950684,2.66505765914917,5.708578100893647e-06,2.057530403137207,0.4262047708034515,0.4262047708034515,0.0,114.34575653076172,109.0,11968.9287109375,-0.0,1600.5418701171875,1.0,283.1499938964844,287.2246398925781,291.62506103515625,292.521728515625,313.061279296875,298.5343933105469,283.1499938964844,17676.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702903926372528,1.0,0.0,0.0,0.7050872445106506,0.705091118812561,3.3172575797379984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4099.53125,0.0,34.994285583496094,1895.4371337890625,-0.0,423.6862182617188,0.2734710872173309,1.0,0.0,3.0,1.0,0.0
11969220,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6667175292969,0.7797812223434448,0.2483429610729217,0.225795641541481,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.666259765625,0.9607034921646118,0.4605815410614013,0.4371914863586426,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6665954589844,0.8169653415679932,0.2859764397144317,0.2015893757343292,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6665344238281,0.8369101285934448,0.3090276718139648,0.294870525598526,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.66680908203125,0.76097571849823,0.2305358946323394,1.0488275289535522,287.6663513183594,287.61846923828125,291.9979858398437,288.5909423828125,291.9976501464844,297.0909423828125,287.6648254394531,1.0,0.5001324415206909,1.0,1.0,0.0,1.0,-2.651158571243286,2.651152849197388,5.648958449455677e-06,2.0466952323913574,0.4318315684795379,0.4318315684795379,0.0,113.7989501953125,97.0,12121.2158203125,-0.0,1578.487548828125,1.0,283.1499938964844,287.1806640625,291.62896728515625,292.5385131835937,313.061279296875,298.5343933105469,283.1499938964844,17724.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779562950134277,1.0,0.0,0.0,0.7213783860206604,0.7213822603225708,3.472319676234292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4114.12109375,0.0,36.285152435302734,1895.4371337890625,-0.0,443.7261352539063,0.2758332788944244,1.0,0.0,3.0,1.0,0.0
11969280,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6667175292969,0.7797812223434448,0.2483429610729217,0.225795641541481,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.666259765625,0.9607034921646118,0.4605815410614013,0.4371914863586426,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6665954589844,0.8169653415679932,0.2859764397144317,0.2015893757343292,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6665344238281,0.8369101285934448,0.3090276718139648,0.294870525598526,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.66680908203125,0.76097571849823,0.2305358946323394,1.0488275289535522,287.6663513183594,287.61846923828125,291.9979858398437,288.5909423828125,291.9976501464844,297.0909423828125,287.6648254394531,1.0,0.5001324415206909,1.0,1.0,0.0,1.0,-2.651158571243286,2.651152849197388,5.648958449455677e-06,2.0466952323913574,0.4318315684795379,0.4318315684795379,0.0,113.7989501953125,97.0,12121.2158203125,-0.0,1578.487548828125,1.0,283.1499938964844,287.1806640625,291.62896728515625,292.5385131835937,313.061279296875,298.5343933105469,283.1499938964844,17724.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779562950134277,1.0,0.0,0.0,0.7213783860206604,0.7213822603225708,3.472319676234292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4114.12109375,0.0,36.285152435302734,1895.4371337890625,-0.0,443.7261352539063,0.2758332788944244,1.0,0.0,3.0,1.0,0.0
11969340,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6371765136719,0.7883213758468628,0.2471057176589965,0.2244739681482315,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6367492675781,0.9725846648216248,0.4604812264442444,0.4368238747119903,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6370544433594,0.8264729976654053,0.2860119640827179,0.2014429867267608,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6369934082031,0.8459459543228149,0.308089405298233,0.2937698364257812,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6372375488281,0.7684057354927063,0.2287917733192443,1.0399508476257324,287.6368408203125,287.5990600585937,292.013671875,288.6047668457031,292.01336669921875,297.0932312011719,287.635498046875,1.0,0.4944285452365875,1.0,1.0,0.0,1.0,-2.636963129043579,2.63695764541626,5.588377916865284e-06,2.0356149673461914,0.4361793994903564,0.4361793994903564,0.0,108.40484619140624,85.0,12235.626953125,-0.0,1534.4456787109375,1.0,283.1499938964844,287.14361572265625,291.62860107421875,292.5456237792969,313.061279296875,298.5343933105469,283.1499938964844,17773.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826531112194061,1.0,0.0,0.0,0.7344759106636047,0.7344798445701599,3.5995530112131746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4118.29638671875,0.0,37.36113357543945,1895.4371337890625,-0.0,456.4782409667969,0.2777885496616363,1.0,0.0,3.0,1.0,0.0
11969400,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6371765136719,0.7883213758468628,0.2471057176589965,0.2244739681482315,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6367492675781,0.9725846648216248,0.4604812264442444,0.4368238747119903,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6370544433594,0.8264729976654053,0.2860119640827179,0.2014429867267608,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6369934082031,0.8459459543228149,0.308089405298233,0.2937698364257812,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6372375488281,0.7684057354927063,0.2287917733192443,1.0399508476257324,287.6368408203125,287.5990600585937,292.013671875,288.6047668457031,292.01336669921875,297.0932312011719,287.635498046875,1.0,0.4944285452365875,1.0,1.0,0.0,1.0,-2.636963129043579,2.63695764541626,5.588377916865284e-06,2.0356149673461914,0.4361793994903564,0.4361793994903564,0.0,108.40484619140624,85.0,12235.626953125,-0.0,1534.4456787109375,1.0,283.1499938964844,287.14361572265625,291.62860107421875,292.5456237792969,313.061279296875,298.5343933105469,283.1499938964844,17773.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826531112194061,1.0,0.0,0.0,0.7344759106636047,0.7344798445701599,3.5995530112131746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4118.29638671875,0.0,37.36113357543945,1895.4371337890625,-0.0,456.4782409667969,0.2777885496616363,1.0,0.0,3.0,1.0,0.0
11969460,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119079589844,0.804565966129303,0.2460054755210876,0.2231723964214325,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6115417480469,0.9910824298858644,0.4606119692325592,0.4365996122360229,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117858886719,0.8433809876441956,0.2862155735492706,0.2013328224420547,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117553710937,0.8630478382110596,0.3072617352008819,0.2926633954048157,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119689941406,0.7833499908447266,0.2271899282932281,1.0311952829360962,287.6116027832031,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,297.0971374511719,287.6104736328125,1.0,0.4868917167186737,1.0,1.0,0.0,1.0,-2.6231460571289062,2.623140573501587,5.529726422537351e-06,2.0248305797576904,0.4393664300441742,0.4393664300441742,0.0,100.27750396728516,73.0,12316.2509765625,-0.0,1479.1419677734375,1.0,283.1499938964844,287.1132507324219,291.6283264160156,292.550048828125,313.061279296875,298.5343933105469,283.1499938964844,17820.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854805171489715,1.0,0.0,0.0,0.7445489168167114,0.7445528507232666,3.698962558473795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4121.17529296875,0.0,38.2194709777832,1895.4371337890625,-0.0,464.33489990234375,0.279345840215683,1.0,0.0,3.0,1.0,0.0
11969520,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119079589844,0.804565966129303,0.2460054755210876,0.2231723964214325,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6115417480469,0.9910824298858644,0.4606119692325592,0.4365996122360229,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117858886719,0.8433809876441956,0.2862155735492706,0.2013328224420547,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117553710937,0.8630478382110596,0.3072617352008819,0.2926633954048157,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119689941406,0.7833499908447266,0.2271899282932281,1.0311952829360962,287.6116027832031,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,297.0971374511719,287.6104736328125,1.0,0.4868917167186737,1.0,1.0,0.0,1.0,-2.6231460571289062,2.623140573501587,5.529726422537351e-06,2.0248305797576904,0.4393664300441742,0.4393664300441742,0.0,100.27750396728516,73.0,12316.2509765625,-0.0,1479.1419677734375,1.0,283.1499938964844,287.1132507324219,291.6283264160156,292.550048828125,313.061279296875,298.5343933105469,283.1499938964844,17820.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854805171489715,1.0,0.0,0.0,0.7445489168167114,0.7445528507232666,3.698962558473795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4121.17529296875,0.0,38.2194709777832,1895.4371337890625,-0.0,464.33489990234375,0.279345840215683,1.0,0.0,3.0,1.0,0.0
