time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969580,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.58563232421875,0.8207907676696777,0.2449841946363449,0.2219962626695633,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5851135253906,0.9990000128746032,0.4614848494529724,0.4234549403190613,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.58544921875,0.8618267178535461,0.2865363359451294,0.2013452053070068,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853881835937,0.8816434144973755,0.3064965903759002,0.2916705310344696,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5857238769531,0.7993189692497253,0.2256800085306167,1.0231066942214966,287.585205078125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365600585937,297.1043701171875,287.58355712890625,1.0,0.4775197207927704,1.0,1.0,0.0,1.0,-2.5950748920440674,2.595069408416748,5.4123488553159405e-06,2.0033304691314697,0.440602570772171,0.440602570772171,0.0,92.47248840332033,61.0,12327.1357421875,-0.0,1406.993408203125,1.0,283.1499938964844,287.086181640625,291.6274719238281,292.5517883300781,313.061279296875,298.5343933105469,283.1499938964844,17886.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874241650104522,1.0,0.0,0.0,0.7505454421043396,0.7505493760108948,3.758784572482909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4121.5400390625,0.0,38.794525146484375,1895.4371337890625,-0.0,469.8159484863281,0.2804282605648041,1.0,0.0,3.0,1.0,0.0
11969640,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.58563232421875,0.8207907676696777,0.2449841946363449,0.2219962626695633,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5851135253906,0.9990000128746032,0.4614848494529724,0.4234549403190613,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.58544921875,0.8618267178535461,0.2865363359451294,0.2013452053070068,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853881835937,0.8816434144973755,0.3064965903759002,0.2916705310344696,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5857238769531,0.7993189692497253,0.2256800085306167,1.0231066942214966,287.585205078125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365600585937,297.1043701171875,287.58355712890625,1.0,0.4775197207927704,1.0,1.0,0.0,1.0,-2.5950748920440674,2.595069408416748,5.4123488553159405e-06,2.0033304691314697,0.440602570772171,0.440602570772171,0.0,92.47248840332033,61.0,12327.1357421875,-0.0,1406.993408203125,1.0,283.1499938964844,287.086181640625,291.6274719238281,292.5517883300781,313.061279296875,298.5343933105469,283.1499938964844,17886.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874241650104522,1.0,0.0,0.0,0.7505454421043396,0.7505493760108948,3.758784572482909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4121.5400390625,0.0,38.794525146484375,1895.4371337890625,-0.0,469.8159484863281,0.2804282605648041,1.0,0.0,3.0,1.0,0.0
11969700,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707397460937,0.8282563090324402,0.2444765120744705,0.2214291542768478,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5703125,0.9990000128746032,0.4630554318428039,0.4102640450000763,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57061767578125,0.8710223436355591,0.2867178320884704,0.2013797312974929,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.570556640625,0.8907411098480225,0.3061158061027527,0.2911942899227142,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708312988281,0.8069643974304199,0.2249450534582138,1.0192241668701172,287.5704040527344,287.5654602050781,292.040771484375,288.6173400878906,292.0406188964844,297.1136169433594,287.5688781738281,1.0,0.4719164371490478,1.0,1.0,0.0,1.0,-2.5733423233032227,2.5733370780944824,5.321940079738852e-06,1.9864840507507324,0.439944326877594,0.439944326877594,0.0,88.78616333007812,61.0,12286.5400390625,-0.0,1362.488037109375,1.0,283.1499938964844,287.07275390625,291.6248474121094,292.5483093261719,313.061279296875,298.5343933105469,283.1499938964844,17942.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880591332912445,1.0,0.0,0.0,0.7502315044403076,0.7502354979515076,3.7556411314199074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4118.99560546875,0.0,38.85523986816406,1895.4371337890625,-0.0,471.6209411621094,0.2806273996829986,1.0,0.0,3.0,1.0,0.0
11969760,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572204589844,0.8370710015296936,0.2439853250980377,0.2208644747734069,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5568542480469,0.9990000128746032,0.4654050469398498,0.3955475091934204,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570983886719,0.8819352388381958,0.2869281470775604,0.2014248073101043,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570678710937,0.9014832377433776,0.3057493269443512,0.2907192707061767,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55731201171875,0.815653920173645,0.2242413610219955,1.0154166221618652,287.5569152832031,287.56134033203125,292.0440673828125,288.6157531738281,292.0439453125,297.1267395019531,287.5555114746094,1.0,0.4658503830432892,1.0,1.0,0.0,1.0,-2.5498921871185303,2.54988694190979,5.225251697993372e-06,1.9683085680007928,0.4387031495571136,0.4387031495571136,0.0,84.81802368164062,64.0,12226.966796875,-0.0,1315.27978515625,1.0,283.1499938964844,287.0620422363281,291.6199035644531,292.54132080078125,313.061279296875,298.5343933105469,283.1499938964844,17995.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488307386636734,1.0,0.0,0.0,0.7483396530151367,0.7483436465263367,3.73672364162303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4115.18701171875,0.0,38.7872200012207,1895.4371337890625,-0.0,472.3285217285156,0.2806044816970825,1.0,0.0,3.0,1.0,0.0
11969820,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430603027344,0.8469865918159485,0.2432740181684494,0.2200794219970703,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429077148437,0.9990000128746032,0.4700846374034881,0.3797419667243957,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429992675781,0.8946155309677124,0.2873664498329162,0.2016071826219558,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429992675781,0.9141401648521424,0.3052335381507873,0.2900795340538025,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5431213378906,0.8247888088226318,0.2232240140438079,1.0100637674331665,287.5429382324219,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,297.1524963378906,287.5422668457031,1.0,0.4595214128494262,1.0,1.0,0.0,1.0,-2.522958278656006,2.5229532718658447,5.114777195558418e-06,1.9471628665924072,0.4364031851291656,0.4364031851291656,0.0,80.62346649169922,64.0,12131.5732421875,-0.0,1263.618896484375,1.0,283.1499938964844,287.0528869628906,291.60809326171875,292.5243835449219,313.061279296875,298.5343933105469,283.1499938964844,18059.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878440499305725,1.0,0.0,0.0,0.7433127164840698,0.7433167099952698,3.6866897090703794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4107.74365234375,0.0,38.486122131347656,1895.4371337890625,-0.0,471.0086975097656,0.2802123725414276,1.0,0.0,3.0,1.0,0.0
11969880,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408630371094,0.8489401936531067,0.2431097626686096,0.219903826713562,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54071044921875,0.9990000128746032,0.4712902307510376,0.3767218887805938,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.8971732258796692,0.2874951958656311,0.201672613620758,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.9167582392692566,0.3051176071166992,0.2899407148361206,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408935546875,0.8265308141708374,0.2229890376329422,1.0088567733764648,287.54071044921875,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,297.1589660644531,287.5401306152344,1.0,0.4582490622997284,1.0,1.0,0.0,1.0,-2.517578363418579,2.517573356628418,5.092892934044357e-06,1.9429588317871087,0.4358323514461517,0.4358323514461517,0.0,79.8313217163086,67.0,12109.265625,-0.0,1253.6170654296875,1.0,283.1499938964844,287.0520935058594,291.6047058105469,292.5196838378906,313.061279296875,298.5343933105469,283.1499938964844,18069.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4875934720039367,1.0,0.0,0.0,0.7419877052307129,0.7419916987419128,3.673558168770796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4105.7666015625,0.0,38.39634704589844,1895.4371337890625,-0.0,470.2965698242188,0.2800776064395904,1.0,0.0,3.0,1.0,0.0
11969940,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5342102050781,0.856111466884613,0.2423580437898636,0.219124436378479,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5341796875,0.9990000128746032,0.4771493077278137,0.3657659292221069,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5341796875,0.90708988904953,0.2882448136806488,0.202100932598114,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5341796875,0.9265658855438232,0.3046073615550995,0.289348691701889,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5342102050781,0.8327550888061523,0.2219110429286956,1.003449320793152,287.5341796875,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,297.1890869140625,287.533935546875,1.0,0.4534644484519958,1.0,1.0,0.0,1.0,-2.4967758655548096,2.4967708587646484,5.00870237374329e-06,1.926692605018616,0.4328423738479614,0.4328423738479614,0.0,76.95866394042969,70.0,12000.205078125,-0.0,1216.126708984375,1.0,283.1499938964844,287.0531311035156,291.5867614746094,292.4948425292969,313.061279296875,298.5343933105469,283.1499938964844,18103.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859681129455566,1.0,0.0,0.0,0.7346177101135254,0.7346217036247253,3.600943188075689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4085.8583984375,0.0,37.869895935058594,1895.4371337890625,-0.0,465.7037048339844,0.2792456448078155,1.0,0.0,3.0,1.0,0.0
11970000,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5342102050781,0.856111466884613,0.2423580437898636,0.219124436378479,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5341796875,0.9990000128746032,0.4771493077278137,0.3657659292221069,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5341796875,0.90708988904953,0.2882448136806488,0.202100932598114,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5341796875,0.9265658855438232,0.3046073615550995,0.289348691701889,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5342102050781,0.8327550888061523,0.2219110429286956,1.003449320793152,287.5341796875,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,297.1890869140625,287.533935546875,1.0,0.4534644484519958,1.0,1.0,0.0,1.0,-2.4967758655548096,2.4967708587646484,5.00870237374329e-06,1.926692605018616,0.4328423738479614,0.4328423738479614,0.0,76.95866394042969,70.0,12000.205078125,-0.0,1216.126708984375,1.0,283.1499938964844,287.0531311035156,291.5867614746094,292.4948425292969,313.061279296875,298.5343933105469,283.1499938964844,18103.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859681129455566,1.0,0.0,0.0,0.7346177101135254,0.7346217036247253,3.600943188075689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4085.8583984375,0.0,37.869895935058594,1895.4371337890625,-0.0,465.7037048339844,0.2792456448078155,1.0,0.0,3.0,1.0,0.0
11970060,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389099121094,0.8729473352432251,0.2459925711154937,0.2214259952306747,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.9990000128746032,0.4878503978252411,0.3485657274723053,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.9289595484733582,0.2935705482959747,0.2050148546695709,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.9473188519477844,0.3086954951286316,0.2921122014522552,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.53887939453125,0.8485209941864014,0.2256960272789001,1.014804124832153,287.5390319824219,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,297.2574157714844,287.5394897460937,1.0,0.4516307711601257,1.0,1.0,0.0,1.0,-2.499317407608032,2.499312400817871,5.018333013140364e-06,1.9283620119094849,0.4305562674999237,0.4305562674999237,0.0,73.74584197998047,73.0,11936.5537109375,-0.0,1205.50732421875,1.0,283.1499938964844,287.06451416015625,291.5662841796875,292.4679870605469,313.061279296875,298.5343933105469,283.1499938964844,18101.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840915203094482,1.0,0.0,0.0,0.7279196381568909,0.727923572063446,3.5355775196421746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4057.959228515625,0.0,37.34523010253906,1895.4371337890625,-0.0,460.45806884765625,0.278351366519928,1.0,0.0,3.0,1.0,0.0
11970120,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389099121094,0.8729473352432251,0.2459925711154937,0.2214259952306747,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.9990000128746032,0.4878503978252411,0.3485657274723053,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.9289595484733582,0.2935705482959747,0.2050148546695709,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.9473188519477844,0.3086954951286316,0.2921122014522552,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.53887939453125,0.8485209941864014,0.2256960272789001,1.014804124832153,287.5390319824219,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,297.2574157714844,287.5394897460937,1.0,0.4516307711601257,1.0,1.0,0.0,1.0,-2.499317407608032,2.499312400817871,5.018333013140364e-06,1.9283620119094849,0.4305562674999237,0.4305562674999237,0.0,73.74584197998047,73.0,11936.5537109375,-0.0,1205.50732421875,1.0,283.1499938964844,287.06451416015625,291.5662841796875,292.4679870605469,313.061279296875,298.5343933105469,283.1499938964844,18101.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840915203094482,1.0,0.0,0.0,0.7279196381568909,0.727923572063446,3.5355775196421746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4057.959228515625,0.0,37.34523010253906,1895.4371337890625,-0.0,460.45806884765625,0.278351366519928,1.0,0.0,3.0,1.0,0.0
11970180,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54742431640625,0.8843737840652466,0.2477978318929672,0.2233021557331085,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5475158691406,0.9990000128746032,0.4978391230106354,0.3383145332336426,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474548339844,0.9446017146110536,0.2973575294017792,0.2078097313642501,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474853515625,0.9606733322143556,0.3112357854843139,0.294734388589859,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5473937988281,0.8600664734840393,0.2281508594751358,1.0267454385757446,287.5475158691406,287.5634765625,292.0423583984375,288.5519104003906,292.04254150390625,297.3080139160156,287.5479736328125,1.0,0.4520934522151947,1.0,1.0,0.0,1.0,-2.510108470916748,2.510103464126587,5.061741376266582e-06,1.9366881847381592,0.4285759031772613,0.4285759031772613,0.0,72.22064208984375,91.0,11894.5830078125,-0.0,1211.9580078125,1.0,283.1499938964844,287.07965087890625,291.5460510253906,292.4443664550781,313.061279296875,298.5343933105469,283.1499938964844,18091.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828717410564422,1.0,0.0,0.0,0.7225577235221863,0.7225616574287415,3.4836823203932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4041.08203125,0.0,36.91713333129883,1895.4371337890625,-0.0,457.0809020996094,0.277593731880188,1.0,0.0,3.0,1.0,0.0
11970240,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54742431640625,0.8843737840652466,0.2477978318929672,0.2233021557331085,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5475158691406,0.9990000128746032,0.4978391230106354,0.3383145332336426,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474548339844,0.9446017146110536,0.2973575294017792,0.2078097313642501,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474853515625,0.9606733322143556,0.3112357854843139,0.294734388589859,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5473937988281,0.8600664734840393,0.2281508594751358,1.0267454385757446,287.5475158691406,287.5634765625,292.0423583984375,288.5519104003906,292.04254150390625,297.3080139160156,287.5479736328125,1.0,0.4520934522151947,1.0,1.0,0.0,1.0,-2.510108470916748,2.510103464126587,5.061741376266582e-06,1.9366881847381592,0.4285759031772613,0.4285759031772613,0.0,72.22064208984375,91.0,11894.5830078125,-0.0,1211.9580078125,1.0,283.1499938964844,287.07965087890625,291.5460510253906,292.4443664550781,313.061279296875,298.5343933105469,283.1499938964844,18091.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828717410564422,1.0,0.0,0.0,0.7225577235221863,0.7225616574287415,3.4836823203932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4041.08203125,0.0,36.91713333129883,1895.4371337890625,-0.0,457.0809020996094,0.277593731880188,1.0,0.0,3.0,1.0,0.0
11970300,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55389404296875,0.8817947506904602,0.2483662515878677,0.2239145338535308,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5540771484375,0.9990000128746032,0.5021129846572876,0.3421577513217926,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55401611328125,0.9426092505455016,0.2989662587642669,0.2090003937482834,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.55401611328125,0.9580192565917968,0.3121877014636993,0.2957391738891601,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5538635253906,0.8581445217132568,0.2290655374526977,1.031368613243103,287.5541076660156,287.5686340332031,292.0382080078125,288.53863525390625,292.0384216308594,297.3265075683594,287.5551452636719,1.0,0.4551946818828583,1.0,1.0,0.0,1.0,-2.523634195327759,2.5236289501190186,5.1160432121832855e-06,1.9469324350357056,0.4277220070362091,0.4277220070362091,0.0,73.36105346679688,91.0,11886.435546875,-0.0,1233.2410888671875,1.0,283.1499938964844,287.0888061523437,291.534912109375,292.4320373535156,313.061279296875,298.5343933105469,283.1499938964844,18087.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482609361410141,1.0,0.0,0.0,0.7198742032051086,0.7198781371116638,3.457854447219688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4033.959228515625,0.0,36.70611190795898,1895.4371337890625,-0.0,456.3577575683594,0.2772265970706939,1.0,0.0,3.0,1.0,0.0
11970360,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5635986328125,0.8744171857833862,0.2488205879926681,0.2244349867105484,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638122558594,0.9990000128746032,0.5054048895835876,0.3515461683273315,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.563720703125,0.9348061680793762,0.3004734814167022,0.2101329118013382,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5637512207031,0.949738383293152,0.3130145668983459,0.296642541885376,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56353759765625,0.8517055511474609,0.2298323363065719,1.0354505777359009,287.5638427734375,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,297.3377990722656,287.5649719238281,1.0,0.4597612023353576,1.0,1.0,0.0,1.0,-2.542881965637207,2.542876720428467,5.194287496124161e-06,1.9617444276809688,0.427345335483551,0.427345335483551,0.0,75.74443817138672,109.0,11897.576171875,-0.0,1267.180419921875,1.0,283.1499938964844,287.1005859375,291.523193359375,292.4203491210937,313.061279296875,298.5343933105469,283.1499938964844,18069.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826134145259857,1.0,0.0,0.0,0.7183215618133545,0.7183254957199097,3.4429543660507995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4035.723388671875,0.0,36.56182098388672,1895.4371337890625,-0.0,456.3689270019531,0.2769474387168884,1.0,0.0,3.0,1.0,0.0
11970420,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5856018066406,0.8519953489303589,0.2495365440845489,0.2253481149673462,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5858764648437,0.9990000128746032,0.5088791251182556,0.3817715942859649,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5857238769531,0.9092255234718324,0.3033028841018677,0.2123108953237533,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.58575439453125,0.9220884442329408,0.3144281804561615,0.2982743978500366,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5855407714844,0.8315128684043884,0.2310123443603515,1.0423482656478882,287.5858764648437,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.3389892578125,287.5871887207031,1.0,0.4724043607711792,1.0,1.0,0.0,1.0,-2.593148708343506,2.5931432247161865,5.40169367013732e-06,2.000541925430298,0.4272361099720001,0.4272361099720001,0.0,83.37615203857422,127.0,11952.5517578125,-0.0,1364.3099365234375,1.0,283.1499938964844,287.12554931640625,291.4990539550781,292.3994445800781,313.061279296875,298.5343933105469,283.1499938964844,18033.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837615489959717,1.0,0.0,0.0,0.7170388698577881,0.7170428037643433,3.4306694374208746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4050.53955078125,0.0,36.41065216064453,1895.4371337890625,-0.0,459.5419921875,0.2766196429729461,1.0,0.0,3.0,1.0,0.0
11970480,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5856018066406,0.8519953489303589,0.2495365440845489,0.2253481149673462,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5858764648437,0.9990000128746032,0.5088791251182556,0.3817715942859649,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5857238769531,0.9092255234718324,0.3033028841018677,0.2123108953237533,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.58575439453125,0.9220884442329408,0.3144281804561615,0.2982743978500366,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5855407714844,0.8315128684043884,0.2310123443603515,1.0423482656478882,287.5858764648437,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.3389892578125,287.5871887207031,1.0,0.4724043607711792,1.0,1.0,0.0,1.0,-2.593148708343506,2.5931432247161865,5.40169367013732e-06,2.000541925430298,0.4272361099720001,0.4272361099720001,0.0,83.37615203857422,127.0,11952.5517578125,-0.0,1364.3099365234375,1.0,283.1499938964844,287.12554931640625,291.4990539550781,292.3994445800781,313.061279296875,298.5343933105469,283.1499938964844,18033.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837615489959717,1.0,0.0,0.0,0.7170388698577881,0.7170428037643433,3.4306694374208746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4050.53955078125,0.0,36.41065216064453,1895.4371337890625,-0.0,459.5419921875,0.2766196429729461,1.0,0.0,3.0,1.0,0.0
11970540,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6090393066406,0.826199471950531,0.2501145005226135,0.2262142449617386,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.609375,0.9990000128746032,0.5084043145179749,0.4224985539913177,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6091613769531,0.8809563517570496,0.3059853613376617,0.2144491374492645,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.60919189453125,0.8906601667404175,0.3156444430351257,0.2997986376285553,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6089782714844,0.8065303564071655,0.2318127602338791,1.0479499101638794,287.6093139648437,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.316650390625,287.61065673828125,1.0,0.4884949922561645,1.0,1.0,0.0,1.0,-2.6542508602142334,2.654245138168335,5.659491307596909e-06,2.047796726226806,0.427596777677536,0.427596777677536,0.0,94.25718688964844,145.0,12034.0888671875,-0.0,1494.446533203125,1.0,283.1499938964844,287.1510009765625,291.4721069335937,292.3788146972656,313.061279296875,298.5343933105469,283.1499938964844,18006.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864896833896637,1.0,0.0,0.0,0.7173648476600647,0.7173687815666199,3.433789430573597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4068.73193359375,0.0,36.3950309753418,1895.4371337890625,-0.0,467.1725158691406,0.2765409350395202,1.0,0.0,3.0,1.0,0.0
11970600,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6090393066406,0.826199471950531,0.2501145005226135,0.2262142449617386,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.609375,0.9990000128746032,0.5084043145179749,0.4224985539913177,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6091613769531,0.8809563517570496,0.3059853613376617,0.2144491374492645,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.60919189453125,0.8906601667404175,0.3156444430351257,0.2997986376285553,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6089782714844,0.8065303564071655,0.2318127602338791,1.0479499101638794,287.6093139648437,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.316650390625,287.61065673828125,1.0,0.4884949922561645,1.0,1.0,0.0,1.0,-2.6542508602142334,2.654245138168335,5.659491307596909e-06,2.047796726226806,0.427596777677536,0.427596777677536,0.0,94.25718688964844,145.0,12034.0888671875,-0.0,1494.446533203125,1.0,283.1499938964844,287.1510009765625,291.4721069335937,292.3788146972656,313.061279296875,298.5343933105469,283.1499938964844,18006.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864896833896637,1.0,0.0,0.0,0.7173648476600647,0.7173687815666199,3.433789430573597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4068.73193359375,0.0,36.3950309753418,1895.4371337890625,-0.0,467.1725158691406,0.2765409350395202,1.0,0.0,3.0,1.0,0.0
11970660,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6325378417969,0.7995197772979736,0.2506181299686432,0.2270915806293487,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6329040527344,0.9990000128746032,0.5045253038406372,0.4691615998744964,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6326599121094,0.8535270690917969,0.3085832893848419,0.2165880650281906,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6326904296875,0.8611289262771606,0.3167436420917511,0.3012900948524475,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324768066406,0.7792872190475464,0.2323232889175415,1.0525953769683838,287.6328125,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.27899169921875,287.6341247558594,1.0,0.5067546367645264,1.0,1.0,0.0,1.0,-2.7212002277374268,2.721194267272949,5.9489930208656006e-06,2.099637269973755,0.4279082417488098,0.4279082417488098,0.0,107.76876831054688,148.0,12121.576171875,-0.0,1651.02197265625,1.0,283.1499938964844,287.1763000488281,291.4389953613281,292.35235595703125,313.061279296875,298.5343933105469,283.1499938964844,17994.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490187406539917,1.0,0.0,0.0,0.7180519700050354,0.7180559039115906,3.440370477392207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4064.291259765625,0.0,36.43081665039063,1895.4371337890625,-0.0,477.7227478027344,0.276580274105072,1.0,0.0,3.0,1.0,0.0
11970720,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6325378417969,0.7995197772979736,0.2506181299686432,0.2270915806293487,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6329040527344,0.9990000128746032,0.5045253038406372,0.4691615998744964,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6326599121094,0.8535270690917969,0.3085832893848419,0.2165880650281906,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6326904296875,0.8611289262771606,0.3167436420917511,0.3012900948524475,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324768066406,0.7792872190475464,0.2323232889175415,1.0525953769683838,287.6328125,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.27899169921875,287.6341247558594,1.0,0.5067546367645264,1.0,1.0,0.0,1.0,-2.7212002277374268,2.721194267272949,5.9489930208656006e-06,2.099637269973755,0.4279082417488098,0.4279082417488098,0.0,107.76876831054688,148.0,12121.576171875,-0.0,1651.02197265625,1.0,283.1499938964844,287.1763000488281,291.4389953613281,292.35235595703125,313.061279296875,298.5343933105469,283.1499938964844,17994.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490187406539917,1.0,0.0,0.0,0.7180519700050354,0.7180559039115906,3.440370477392207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4064.291259765625,0.0,36.43081665039063,1895.4371337890625,-0.0,477.7227478027344,0.276580274105072,1.0,0.0,3.0,1.0,0.0
11970780,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385498046875,0.770373523235321,0.2509046494960785,0.2279675006866455,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385803222656,0.9730620384216307,0.5004891157150269,0.4754245281219482,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385498046875,0.826262354850769,0.3109683394432068,0.2187259793281555,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385498046875,0.8319556713104248,0.3176033198833465,0.3027546405792236,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385498046875,0.7515867352485657,0.2324849069118499,1.0565143823623655,287.6385803222656,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,297.2447814941406,287.6386108398437,1.0,0.5188010931015015,1.0,1.0,0.0,1.0,-2.7387895584106445,2.738783359527588,6.0276615840848535e-06,2.113919973373413,0.4245776534080505,0.4245776534080505,0.0,123.30690002441406,136.0,12063.2099609375,-0.0,1749.3494873046875,1.0,283.1499938964844,287.19110107421875,291.3976135253906,292.31365966796875,313.061279296875,298.5343933105469,283.1499938964844,18074.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937706589698791,1.0,0.0,0.0,0.7127478122711182,0.7127517461776733,3.3897311624286885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4052.106201171875,0.0,36.14547348022461,1895.4371337890625,-0.0,488.1798400878906,0.2762073576450348,1.0,0.0,3.0,1.0,0.0
11970840,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385498046875,0.770373523235321,0.2509046494960785,0.2279675006866455,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385803222656,0.9730620384216307,0.5004891157150269,0.4754245281219482,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385498046875,0.826262354850769,0.3109683394432068,0.2187259793281555,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385498046875,0.8319556713104248,0.3176033198833465,0.3027546405792236,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385498046875,0.7515867352485657,0.2324849069118499,1.0565143823623655,287.6385803222656,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,297.2447814941406,287.6386108398437,1.0,0.5188010931015015,1.0,1.0,0.0,1.0,-2.7387895584106445,2.738783359527588,6.0276615840848535e-06,2.113919973373413,0.4245776534080505,0.4245776534080505,0.0,123.30690002441406,136.0,12063.2099609375,-0.0,1749.3494873046875,1.0,283.1499938964844,287.19110107421875,291.3976135253906,292.31365966796875,313.061279296875,298.5343933105469,283.1499938964844,18074.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937706589698791,1.0,0.0,0.0,0.7127478122711182,0.7127517461776733,3.3897311624286885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4052.106201171875,0.0,36.14547348022461,1895.4371337890625,-0.0,488.1798400878906,0.2762073576450348,1.0,0.0,3.0,1.0,0.0
11970900,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6410217285156,0.7643585801124573,0.2510070502758026,0.2281979769468307,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6411437988281,0.9647725820541382,0.4999197721481323,0.4746422171592712,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6410827636719,0.8210562467575073,0.3121265769004822,0.219637930393219,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6410827636719,0.8260887265205383,0.317983865737915,0.3032632768154144,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6410217285156,0.7459309101104736,0.2325122952461242,1.057347536087036,287.64111328125,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.2377319335937,287.6414794921875,1.0,0.5211771726608276,1.0,1.0,0.0,1.0,-2.74104642868042,2.741040229797364,6.037829280103324e-06,2.115769624710083,0.4215156733989715,0.4215156733989715,0.0,127.08879089355467,136.0,11985.29296875,-0.0,1770.2733154296875,1.0,283.1499938964844,287.19952392578125,291.37127685546875,292.2846374511719,313.061279296875,298.5343933105469,283.1499938964844,18133.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947215616703033,1.0,0.0,0.0,0.7061577439308167,0.7061616778373718,3.327338049530226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4042.021240234375,0.0,35.735328674316406,1895.4371337890625,-0.0,490.9941101074219,0.2756040394306183,1.0,0.0,3.0,1.0,0.0
11970960,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65203857421875,0.7625290155410767,0.2511409819126129,0.2283466011285781,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6524658203125,0.9620267152786256,0.499902069568634,0.4744189381599426,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6522216796875,0.820025622844696,0.3133195340633392,0.2204886674880981,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6522216796875,0.8244161605834961,0.3183818459510803,0.3036752045154571,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6519775390625,0.7441619634628296,0.2325591593980789,1.0577309131622314,287.6523742675781,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.234375,287.6535949707031,1.0,0.5221017599105835,1.0,1.0,0.0,1.0,-2.7429347038269043,2.7429287433624268,6.046151611371897e-06,2.11722731590271,0.4190208613872528,0.4190208613872528,0.0,128.3865966796875,124.0,11921.2890625,-0.0,1779.1905517578125,1.0,283.1499938964844,287.2113037109375,291.3423156738281,292.2513122558594,313.061279296875,298.5343933105469,283.1499938964844,18162.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948264062404632,1.0,0.0,0.0,0.6995810866355896,0.6995850205421448,3.265649795025638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4016.655517578125,0.0,35.2856559753418,1895.4371337890625,-0.0,491.3054809570313,0.2748842537403106,1.0,0.0,3.0,1.0,0.0
11971020,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756896972656,0.7658963799476624,0.2515047192573547,0.22855906188488,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761474609375,0.9663369655609132,0.5006751418113708,0.4748131930828094,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6758728027344,0.8248909115791321,0.315559059381485,0.2219544053077697,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6758728027344,0.8281233906745911,0.3191769421100616,0.3043152987957001,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67559814453125,0.7471370100975037,0.2327411323785781,1.0580201148986816,287.676025390625,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.2337341308594,287.67730712890625,1.0,0.5211960077285767,1.0,1.0,0.0,1.0,-2.746541738510132,2.746535539627075,6.062053671485046e-06,2.120007038116455,0.4147085547447204,0.4147085547447204,0.0,126.60128784179688,124.0,11809.943359375,-0.0,1776.2886962890625,1.0,283.1499938964844,287.2345886230469,291.2908630371094,292.1909484863281,313.061279296875,298.5343933105469,283.1499938964844,18180.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933149218559265,1.0,0.0,0.0,0.6889445185661316,0.688948392868042,3.167101070289392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3972.001953125,0.0,34.52498245239258,1895.4371337890625,-0.0,486.8368835449219,0.2735753357410431,1.0,0.0,3.0,1.0,0.0
11971080,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6790771484375,0.7668746113777161,0.2515655159950256,0.2285871803760528,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795349121094,0.9675976634025574,0.5008314251899719,0.4749152064323425,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.67926025390625,0.8260720372200012,0.3158774375915527,0.2221546322107315,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67926025390625,0.8291469216346741,0.3192941844463348,0.3043990135192871,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6789855957031,0.748023271560669,0.2327757477760315,1.0580463409423828,287.6794128417969,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.2339782714844,287.68072509765625,1.0,0.520885705947876,1.0,1.0,0.0,1.0,-2.747070550918579,2.7470645904541016,6.064387889637146e-06,2.120414972305298,0.4141016602516174,0.4141016602516174,0.0,126.05457305908205,112.0,11794.1533203125,-0.0,1774.5279541015625,1.0,283.1499938964844,287.2379150390625,291.2840576171875,292.1827697753906,313.061279296875,298.5343933105469,283.1499938964844,18182.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929862916469574,1.0,0.0,0.0,0.6874387264251709,0.6874426007270813,3.15327213229466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3965.664306640625,0.0,34.41746520996094,1895.4371337890625,-0.0,485.8708801269531,0.2733885645866394,1.0,0.0,3.0,1.0,0.0
11971140,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.70867919921875,0.7791839241981506,0.2521620392799377,0.2288327366113662,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.70916748046875,0.982288658618927,0.5024195313453674,0.476016640663147,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7088623046875,0.8400225639343262,0.3186445236206054,0.2238466441631317,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7088928222656,0.8417875170707703,0.3203473687171936,0.3050925135612488,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7085876464844,0.759317934513092,0.2331513464450836,1.058291792869568,287.70904541015625,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.23760986328125,287.71044921875,1.0,0.5170910954475403,1.0,1.0,0.0,1.0,-2.7518506050109863,2.751844644546509,6.0855063566123135e-06,2.1241023540496826,0.4088798761367798,0.4088798761367798,0.0,119.5214385986328,100.0,11657.8798828125,-0.0,1751.1112060546875,1.0,283.1499938964844,287.266845703125,291.2296142578125,292.1166076660156,313.061279296875,298.5343933105469,283.1499938964844,18195.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895610809326172,1.0,0.0,0.0,0.6745291352272034,0.6745330095291138,3.0359519342937347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3911.809326171875,0.0,33.49949645996094,1895.4371337890625,-0.0,475.9186706542969,0.2717754244804382,1.0,0.0,3.0,1.0,0.0
11971200,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.70867919921875,0.7791839241981506,0.2521620392799377,0.2288327366113662,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.70916748046875,0.982288658618927,0.5024195313453674,0.476016640663147,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7088623046875,0.8400225639343262,0.3186445236206054,0.2238466441631317,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7088928222656,0.8417875170707703,0.3203473687171936,0.3050925135612488,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7085876464844,0.759317934513092,0.2331513464450836,1.058291792869568,287.70904541015625,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.23760986328125,287.71044921875,1.0,0.5170910954475403,1.0,1.0,0.0,1.0,-2.7518506050109863,2.751844644546509,6.0855063566123135e-06,2.1241023540496826,0.4088798761367798,0.4088798761367798,0.0,119.5214385986328,100.0,11657.8798828125,-0.0,1751.1112060546875,1.0,283.1499938964844,287.266845703125,291.2296142578125,292.1166076660156,313.061279296875,298.5343933105469,283.1499938964844,18195.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895610809326172,1.0,0.0,0.0,0.6745291352272034,0.6745330095291138,3.0359519342937347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3911.809326171875,0.0,33.49949645996094,1895.4371337890625,-0.0,475.9186706542969,0.2717754244804382,1.0,0.0,3.0,1.0,0.0
11971260,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7400817871094,0.7978692054748535,0.2528888285160064,0.2291266173124313,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7405700683594,0.9990000128746032,0.5043656229972839,0.4758200049400329,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74029541015625,0.8607850074768066,0.3215934634208679,0.225609615445137,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.74029541015625,0.8611225485801697,0.3215170204639435,0.3058201670646667,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.739990234375,0.7768834829330444,0.2336618304252624,1.0587844848632812,287.7404479980469,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.2431640625,287.7417907714844,1.0,0.5117688775062561,1.0,1.0,0.0,1.0,-2.755668878555298,2.7556629180908203,6.10265396971954e-06,2.1271653175354004,0.4033574163913727,0.4033574163913727,0.0,110.84723663330078,88.0,11511.62109375,-0.0,1716.0372314453125,1.0,283.1499938964844,287.29754638671875,291.1786499023437,292.0536499023437,313.061279296875,298.5343933105469,283.1499938964844,18204.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855805337429046,1.0,0.0,0.0,0.6610706448554993,0.6610745191574097,2.9160116099546943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3855.9443359375,0.0,32.554039001464844,1895.4371337890625,-0.0,464.6152648925781,0.2700839340686798,1.0,0.0,3.0,1.0,0.0
11971320,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7400817871094,0.7978692054748535,0.2528888285160064,0.2291266173124313,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7405700683594,0.9990000128746032,0.5043656229972839,0.4758200049400329,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74029541015625,0.8607850074768066,0.3215934634208679,0.225609615445137,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.74029541015625,0.8611225485801697,0.3215170204639435,0.3058201670646667,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.739990234375,0.7768834829330444,0.2336618304252624,1.0587844848632812,287.7404479980469,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.2431640625,287.7417907714844,1.0,0.5117688775062561,1.0,1.0,0.0,1.0,-2.755668878555298,2.7556629180908203,6.10265396971954e-06,2.1271653175354004,0.4033574163913727,0.4033574163913727,0.0,110.84723663330078,88.0,11511.62109375,-0.0,1716.0372314453125,1.0,283.1499938964844,287.29754638671875,291.1786499023437,292.0536499023437,313.061279296875,298.5343933105469,283.1499938964844,18204.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855805337429046,1.0,0.0,0.0,0.6610706448554993,0.6610745191574097,2.9160116099546943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3855.9443359375,0.0,32.554039001464844,1895.4371337890625,-0.0,464.6152648925781,0.2700839340686798,1.0,0.0,3.0,1.0,0.0
