time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971380,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7624206542969,0.8125757575035095,0.2536060214042663,0.2295529395341873,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7627868652344,0.9990000128746032,0.5084452033042908,0.4519688487052917,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626037597656,0.8784817457199097,0.3245970010757446,0.227518156170845,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626037597656,0.8771689534187317,0.3226809799671173,0.3066869974136352,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7623596191406,0.7912091016769409,0.2341913878917694,1.0600287914276123,287.7627258300781,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.2572937011719,287.763671875,1.0,0.5039085745811462,1.0,1.0,0.0,1.0,-2.7322685718536377,2.732262372970581,5.999841505399672e-06,2.1092865467071533,0.3954509198665619,0.3954509198665619,0.0,103.98628997802734,76.0,11278.3037109375,-0.0,1649.4412841796875,1.0,283.1499938964844,287.324462890625,291.1271667480469,291.9872741699219,313.061279296875,298.5343933105469,283.1499938964844,18254.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812568128108978,1.0,0.0,0.0,0.6435688138008118,0.6435726881027222,2.7636527732965988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3771.9208984375,0.0,31.40145301818848,1895.4371337890625,-0.0,452.6486206054688,0.268059641122818,1.0,0.0,3.0,1.0,0.0
11971440,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7624206542969,0.8125757575035095,0.2536060214042663,0.2295529395341873,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7627868652344,0.9990000128746032,0.5084452033042908,0.4519688487052917,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626037597656,0.8784817457199097,0.3245970010757446,0.227518156170845,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626037597656,0.8771689534187317,0.3226809799671173,0.3066869974136352,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7623596191406,0.7912091016769409,0.2341913878917694,1.0600287914276123,287.7627258300781,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.2572937011719,287.763671875,1.0,0.5039085745811462,1.0,1.0,0.0,1.0,-2.7322685718536377,2.732262372970581,5.999841505399672e-06,2.1092865467071533,0.3954509198665619,0.3954509198665619,0.0,103.98628997802734,76.0,11278.3037109375,-0.0,1649.4412841796875,1.0,283.1499938964844,287.324462890625,291.1271667480469,291.9872741699219,313.061279296875,298.5343933105469,283.1499938964844,18254.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812568128108978,1.0,0.0,0.0,0.6435688138008118,0.6435726881027222,2.7636527732965988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3771.9208984375,0.0,31.40145301818848,1895.4371337890625,-0.0,452.6486206054688,0.268059641122818,1.0,0.0,3.0,1.0,0.0
11971500,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.774658203125,0.8211541771888733,0.2539741396903991,0.2297510802745819,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7750244140625,0.9990000128746032,0.511748731136322,0.4376273155212402,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7748107910156,0.88948655128479,0.3261347711086273,0.2284789681434631,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7748107910156,0.8872799277305603,0.323274701833725,0.3071075081825256,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7745666503906,0.8001747131347656,0.2344841957092285,1.0606532096862793,287.77496337890625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.2703552246094,287.7760009765625,1.0,0.4992471933364868,1.0,1.0,0.0,1.0,-2.7176804542541504,2.717674493789673,5.935910394327948e-06,2.098008632659912,0.3909439742565155,0.3909439742565155,0.0,100.04840087890624,76.0,11143.1025390625,-0.0,1610.0064697265625,1.0,283.1499938964844,287.3392639160156,291.0991516113281,291.94989013671875,313.061279296875,298.5343933105469,283.1499938964844,18279.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785914123058319,1.0,0.0,0.0,0.6333996653556824,0.633403480052948,2.6770043959345458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3722.07470703125,0.0,30.737642288208008,1895.4371337890625,-0.0,445.4289855957031,0.2668760418891907,1.0,0.0,3.0,1.0,0.0
11971560,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7878112792969,0.8307878375053406,0.2543560266494751,0.2299522012472152,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7881774902344,0.9990000128746032,0.5157807469367981,0.4218910038471222,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7879943847656,0.9020639061927797,0.3277044296264648,0.2294545322656631,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7879943847656,0.8989289999008179,0.3238823115825653,0.3075315654277801,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7877502441406,0.810342013835907,0.2348054647445678,1.0613524913787842,287.78814697265625,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.2870788574219,287.78924560546875,1.0,0.4941772222518921,1.0,1.0,0.0,1.0,-2.701536178588867,2.7015304565429688,5.865540060767671e-06,2.0855190753936768,0.3861773014068603,0.3861773014068603,0.0,95.85208129882812,79.0,10999.3779296875,-0.0,1567.568603515625,1.0,283.1499938964844,287.3553161621094,291.070068359375,291.9104919433594,313.061279296875,298.5343933105469,283.1499938964844,18299.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754678905010223,1.0,0.0,0.0,0.6226472854614258,0.6226511001586914,2.5868883923862995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3669.409423828125,0.0,30.03705406188965,1895.4371337890625,-0.0,437.1177368164063,0.2656137347221374,1.0,0.0,3.0,1.0,0.0
11971620,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8232727050781,0.8447272181510925,0.2552143037319183,0.230521485209465,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82379150390625,0.9990000128746032,0.5249143242835999,0.401103675365448,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235778808594,0.922266125679016,0.3309982717037201,0.2315750569105148,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82354736328125,0.9165887236595154,0.3251952528953552,0.3085568845272064,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8231811523437,0.824049711227417,0.2355963736772537,1.0638128519058228,287.82373046875,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.3255615234375,287.8255310058594,1.0,0.4886317849159241,1.0,1.0,0.0,1.0,-2.683955430984497,2.6839494705200195,5.788753242086386e-06,2.071614980697632,0.3772760033607483,0.3772760033607483,0.0,90.63654327392578,82.0,10739.84765625,-0.0,1518.9530029296875,1.0,283.1499938964844,287.3936767578125,291.01153564453125,291.8304748535156,313.061279296875,298.5343933105469,283.1499938964844,18300.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679408073425293,1.0,0.0,0.0,0.6018072366714478,0.6018109917640686,2.4166192602592683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3572.027099609375,0.0,28.66224479675293,1895.4371337890625,-0.0,417.729248046875,0.2630640864372253,1.0,0.0,3.0,1.0,0.0
11971680,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8232727050781,0.8447272181510925,0.2552143037319183,0.230521485209465,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82379150390625,0.9990000128746032,0.5249143242835999,0.401103675365448,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235778808594,0.922266125679016,0.3309982717037201,0.2315750569105148,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82354736328125,0.9165887236595154,0.3251952528953552,0.3085568845272064,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8231811523437,0.824049711227417,0.2355963736772537,1.0638128519058228,287.82373046875,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.3255615234375,287.8255310058594,1.0,0.4886317849159241,1.0,1.0,0.0,1.0,-2.683955430984497,2.6839494705200195,5.788753242086386e-06,2.071614980697632,0.3772760033607483,0.3772760033607483,0.0,90.63654327392578,82.0,10739.84765625,-0.0,1518.9530029296875,1.0,283.1499938964844,287.3936767578125,291.01153564453125,291.8304748535156,313.061279296875,298.5343933105469,283.1499938964844,18300.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679408073425293,1.0,0.0,0.0,0.6018072366714478,0.6018109917640686,2.4166192602592683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3572.027099609375,0.0,28.66224479675293,1895.4371337890625,-0.0,417.729248046875,0.2630640864372253,1.0,0.0,3.0,1.0,0.0
11971740,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646545410156,0.8545346260070801,0.2561663687229156,0.2312535792589187,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651428222656,0.9990000128746032,0.5339346528053284,0.388200581073761,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8649597167969,0.9376599788665771,0.3344742357730865,0.2338820397853851,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86492919921875,0.9296917915344238,0.3266128599643707,0.3097618222236633,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8645324707031,0.8333379030227661,0.2365458011627197,1.0673915147781372,287.8651428222656,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.3607482910156,287.8670654296875,1.0,0.4859288036823272,1.0,1.0,0.0,1.0,-2.677841186523437,2.677835464477539,5.762126420449931e-06,2.066759824752808,0.3694208562374115,0.3694208562374115,0.0,87.69075775146484,85.0,10519.3427734375,-0.0,1497.02001953125,1.0,283.1499938964844,287.4357604980469,290.95849609375,291.758056640625,313.061279296875,298.5343933105469,283.1499938964844,18272.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598394334316253,1.0,0.0,0.0,0.5835341215133667,0.5835378766059875,2.272092380906088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3491.853515625,0.0,27.45294189453125,1895.4371337890625,-0.0,397.8254089355469,0.260745108127594,1.0,0.0,3.0,1.0,0.0
11971800,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646545410156,0.8545346260070801,0.2561663687229156,0.2312535792589187,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651428222656,0.9990000128746032,0.5339346528053284,0.388200581073761,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8649597167969,0.9376599788665771,0.3344742357730865,0.2338820397853851,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86492919921875,0.9296917915344238,0.3266128599643707,0.3097618222236633,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8645324707031,0.8333379030227661,0.2365458011627197,1.0673915147781372,287.8651428222656,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.3607482910156,287.8670654296875,1.0,0.4859288036823272,1.0,1.0,0.0,1.0,-2.677841186523437,2.677835464477539,5.762126420449931e-06,2.066759824752808,0.3694208562374115,0.3694208562374115,0.0,87.69075775146484,85.0,10519.3427734375,-0.0,1497.02001953125,1.0,283.1499938964844,287.4357604980469,290.95849609375,291.758056640625,313.061279296875,298.5343933105469,283.1499938964844,18272.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598394334316253,1.0,0.0,0.0,0.5835341215133667,0.5835378766059875,2.272092380906088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3491.853515625,0.0,27.45294189453125,1895.4371337890625,-0.0,397.8254089355469,0.260745108127594,1.0,0.0,3.0,1.0,0.0
11971860,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.8608077764511108,0.2571777105331421,0.2320916801691055,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.9990000128746032,0.5423563122749329,0.3810097873210907,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075927734375,0.9480619430541992,0.3380966484546661,0.236332282423973,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075622558594,0.93800687789917,0.3281036019325256,0.3110907673835754,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9071655273437,0.83929044008255,0.2375962287187576,1.0717167854309082,287.90777587890625,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.3896789550781,287.90972900390625,1.0,0.4853610694408417,1.0,1.0,0.0,1.0,-2.6799395084381104,2.679933786392212,5.7710008150024805e-06,2.068302631378174,0.3624018430709839,0.3624018430709839,0.0,86.282958984375,88.0,10329.7890625,-0.0,1493.4913330078125,1.0,283.1499938964844,287.4774475097656,290.91143798828125,291.694580078125,313.061279296875,298.5343933105469,283.1499938964844,18238.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452407956123352,1.0,0.0,0.0,0.5675145983695984,0.5675183534622192,2.1490551560532367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3423.767333984375,0.0,26.407320022583008,1895.4371337890625,-0.0,380.3934631347656,0.2587089240550995,1.0,0.0,3.0,1.0,0.0
11971920,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.8608077764511108,0.2571777105331421,0.2320916801691055,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.9990000128746032,0.5423563122749329,0.3810097873210907,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075927734375,0.9480619430541992,0.3380966484546661,0.236332282423973,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075622558594,0.93800687789917,0.3281036019325256,0.3110907673835754,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9071655273437,0.83929044008255,0.2375962287187576,1.0717167854309082,287.90777587890625,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.3896789550781,287.90972900390625,1.0,0.4853610694408417,1.0,1.0,0.0,1.0,-2.6799395084381104,2.679933786392212,5.7710008150024805e-06,2.068302631378174,0.3624018430709839,0.3624018430709839,0.0,86.282958984375,88.0,10329.7890625,-0.0,1493.4913330078125,1.0,283.1499938964844,287.4774475097656,290.91143798828125,291.694580078125,313.061279296875,298.5343933105469,283.1499938964844,18238.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452407956123352,1.0,0.0,0.0,0.5675145983695984,0.5675183534622192,2.1490551560532367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3423.767333984375,0.0,26.407320022583008,1895.4371337890625,-0.0,380.3934631347656,0.2587089240550995,1.0,0.0,3.0,1.0,0.0
11971980,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9494934082031,0.8640446662902832,0.2582243084907532,0.2329995483160019,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.949951171875,0.9990000128746032,0.5500744581222534,0.3781886696815491,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9497985839844,0.9544081687927246,0.341834545135498,0.2388935983180999,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.94976806640625,0.942309021949768,0.3296422958374023,0.3125053942203522,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9493713378906,0.8424414396286011,0.2386974990367889,1.0764884948730469,287.949951171875,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.411865234375,287.951904296875,1.0,0.4863768517971039,1.0,1.0,0.0,1.0,-2.688147783279419,2.6881418228149414,5.80634059588192e-06,2.074606418609619,0.3561004102230072,0.3561004102230072,0.0,86.00043487548828,106.0,10165.8046875,-0.0,1503.560302734375,1.0,283.1499938964844,287.51739501953125,290.86767578125,291.6372985839844,313.061279296875,298.5343933105469,283.1499938964844,18206.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462296068668365,1.0,0.0,0.0,0.5534722805023193,0.5534760355949402,2.044020597224972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3365.0712890625,0.0,25.507678985595703,1895.4371337890625,-0.0,366.4664916992188,0.2569441795349121,1.0,0.0,3.0,1.0,0.0
11972040,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9494934082031,0.8640446662902832,0.2582243084907532,0.2329995483160019,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.949951171875,0.9990000128746032,0.5500744581222534,0.3781886696815491,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9497985839844,0.9544081687927246,0.341834545135498,0.2388935983180999,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.94976806640625,0.942309021949768,0.3296422958374023,0.3125053942203522,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9493713378906,0.8424414396286011,0.2386974990367889,1.0764884948730469,287.949951171875,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.411865234375,287.951904296875,1.0,0.4863768517971039,1.0,1.0,0.0,1.0,-2.688147783279419,2.6881418228149414,5.80634059588192e-06,2.074606418609619,0.3561004102230072,0.3561004102230072,0.0,86.00043487548828,106.0,10165.8046875,-0.0,1503.560302734375,1.0,283.1499938964844,287.51739501953125,290.86767578125,291.6372985839844,313.061279296875,298.5343933105469,283.1499938964844,18206.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462296068668365,1.0,0.0,0.0,0.5534722805023193,0.5534760355949402,2.044020597224972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3365.0712890625,0.0,25.507678985595703,1895.4371337890625,-0.0,366.4664916992188,0.2569441795349121,1.0,0.0,3.0,1.0,0.0
11972100,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723205566406,0.860591471195221,0.2587733268737793,0.233520358800888,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.972900390625,0.9990000128746032,0.5535009503364563,0.3836472928524017,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97271728515625,0.951400101184845,0.3437572419643402,0.2402457445859909,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97265625,0.9380561709403992,0.3304419815540313,0.3132871091365814,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721984863281,0.8393099308013916,0.2392732799053192,1.079215407371521,287.972900390625,288.01812744140625,291.6756896972656,287.8739318847656,291.6763000488281,297.4200439453125,287.9753112792969,1.0,0.4896192252635956,1.0,1.0,0.0,1.0,-2.701152801513672,2.701147079467773,5.862221314600902e-06,2.084434986114502,0.3535289168357849,0.3535289168357849,0.0,87.56614685058594,106.0,10105.1650390625,-0.0,1528.904541015625,1.0,283.1499938964844,287.5373229980469,290.84625244140625,291.6101379394531,313.061279296875,298.5343933105469,283.1499938964844,18187.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436204135417938,1.0,0.0,0.0,0.547400176525116,0.547403872013092,1.9994169875303672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3340.972900390625,0.0,25.1184139251709,1895.4371337890625,-0.0,360.7317810058594,0.2561696767807007,1.0,0.0,3.0,1.0,0.0
11972160,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9971923828125,0.8541019558906555,0.2593410313129425,0.2340963333845138,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9977722167969,0.9990000128746032,0.5562238693237305,0.3935847878456116,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9975891113281,0.944445252418518,0.345715582370758,0.2416533231735229,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9975280761719,0.9297741055488586,0.3312623798847198,0.3141295313835144,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9970703125,0.833337664604187,0.2398576289415359,1.0821949243545532,287.99774169921875,288.0361022949219,291.66119384765625,287.8495788574219,291.66180419921875,297.42352294921875,288.0001525878906,1.0,0.4942405819892883,1.0,1.0,0.0,1.0,-2.720062255859375,2.720056295394897,5.944491476839176e-06,2.0989830493927,0.3516648709774017,0.3516648709774017,0.0,90.30692291259766,124.0,10067.203125,-0.0,1568.3017578125,1.0,283.1499938964844,287.5580749511719,290.82550048828125,291.5851745605469,313.061279296875,298.5343933105469,283.1499938964844,18159.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413868486881256,1.0,0.0,0.0,0.5428527593612671,0.5428564548492432,1.966335361203164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3326.624755859375,0.0,24.813295364379883,1895.4371337890625,-0.0,355.8895874023437,0.2555256485939026,1.0,0.0,3.0,1.0,0.0
11972220,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0441589355469,0.8370364308357239,0.2604572176933288,0.2353129386901855,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0447998046875,0.9990000128746032,0.5593018531799316,0.4214787483215332,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0445556640625,0.923928439617157,0.3495374917984009,0.2444684505462646,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.9076704978942872,0.3328654766082763,0.315865010023117,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0440368652344,0.8171535730361938,0.2409522831439972,1.088266372680664,288.04473876953125,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.4169616699219,288.04705810546875,1.0,0.5062351822853088,1.0,1.0,0.0,1.0,-2.767797946929932,2.767791748046875,6.154991751827765e-06,2.1358301639556885,0.3493695557117462,0.3493695557117462,0.0,98.1182632446289,124.0,10036.6201171875,-0.0,1674.2525634765625,1.0,283.1499938964844,287.59552001953125,290.7886962890625,291.54400634765625,313.061279296875,298.5343933105469,283.1499938964844,18106.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385029971599579,1.0,0.0,0.0,0.5369138717651367,0.536917507648468,1.923546477655692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3314.2158203125,0.0,24.40045166015625,1895.4371337890625,-0.0,349.7265930175781,0.2546124160289764,1.0,0.0,3.0,1.0,0.0
11972280,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.04608154296875,0.8362471461296082,0.2605038285255432,0.2353660613298416,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04669189453125,0.9990000128746032,0.5593685507774353,0.4228460192680359,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04644775390625,0.9229414463043212,0.3496978878974914,0.2445883452892303,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.04638671875,0.9066871404647828,0.3329325914382934,0.3159399926662445,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.04595947265625,0.8163766264915466,0.240996316075325,1.088524341583252,288.046630859375,288.0712585449219,291.6328430175781,287.8018493652344,291.6334228515625,297.4163513183594,288.0489501953125,1.0,0.5068089365959167,1.0,1.0,0.0,1.0,-2.7700486183166504,2.7700424194335938,6.1650121097045485e-06,2.1375699043273926,0.3493061065673828,0.3493061065673828,0.0,98.5094757080078,142.0,10036.3857421875,-0.0,1679.441162109375,1.0,283.1499938964844,287.59698486328125,290.7872314453125,291.5424499511719,313.061279296875,298.5343933105469,283.1499938964844,18104.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384267628192901,1.0,0.0,0.0,0.5367380976676941,0.5367417931556702,1.922287573563608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3314.06689453125,0.0,24.38773536682129,1895.4371337890625,-0.0,349.56500244140625,0.2545830309391022,1.0,0.0,3.0,1.0,0.0
11972340,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694885253906,0.8260355591773987,0.2610858678817749,0.2360448986291885,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0700988769531,0.9990000128746032,0.5597934126853943,0.441140741109848,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0698547363281,0.9102912545204164,0.3517149984836578,0.2461073547601699,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.0697937011719,0.89442378282547,0.333774209022522,0.3168956637382507,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0693664550781,0.8059240579605103,0.2415338903665542,1.0917688608169556,288.07000732421875,288.08843994140625,291.6189880371094,287.7784118652344,291.6195678710937,297.40643310546875,288.0722351074219,1.0,0.5144298076629639,1.0,1.0,0.0,1.0,-2.7997195720672607,2.799713134765625,6.297896106843837e-06,2.1605148315429688,0.3486989736557007,0.3486989736557007,0.0,103.83084106445312,142.0,10039.458984375,-0.0,1749.361572265625,1.0,283.1499938964844,287.6146545410156,290.76922607421875,291.5240173339844,313.061279296875,298.5343933105469,283.1499938964844,18079.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43777796626091,1.0,0.0,0.0,0.5349584817886353,0.5349621772766113,1.9095615755304607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3314.267333984375,0.0,24.255157470703125,1895.4371337890625,-0.0,348.1926574707031,0.2542684078216553,1.0,0.0,3.0,1.0,0.0
11972400,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0916442871094,0.815459132194519,0.2616541981697082,0.2367347925901413,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09228515625,0.9990000128746032,0.5595002770423889,0.4609940648078918,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09197998046875,0.8982333540916443,0.3537198901176452,0.2476360499858856,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0919494628906,0.8819631338119507,0.3346047699451446,0.3178650140762329,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0915222167969,0.7946550846099854,0.2420365512371063,1.094972848892212,288.0921630859375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.39324951171875,288.0942687988281,1.0,0.5226358771324158,1.0,1.0,0.0,1.0,-2.831258535385132,2.831252098083496,6.440740435209591e-06,2.184922695159912,0.3483932018280029,0.3483932018280029,0.0,109.79761505126952,160.0,10051.8662109375,-0.0,1826.7083740234373,1.0,283.1499938964844,287.6308288574219,290.751708984375,291.50701904296875,313.061279296875,298.5343933105469,283.1499938964844,18057.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376674592494964,1.0,0.0,0.0,0.533871054649353,0.5338746905326843,1.9018060015696392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3317.624267578125,0.0,24.16709518432617,1895.4371337890625,-0.0,347.9594116210937,0.2540450096130371,1.0,0.0,3.0,1.0,0.0
11972460,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1326904296875,0.7927634119987488,0.262753278017044,0.2381452918052673,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.13330078125,0.9990000128746032,0.5569584965705872,0.5043160915374756,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13299560546875,0.8748095035552979,0.357740968465805,0.2507510781288147,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1329345703125,0.8576026558876038,0.3362452089786529,0.3198516368865967,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.132568359375,0.7721705436706543,0.2429458796977996,1.1012601852416992,288.1331481933594,288.1372985839844,291.57958984375,287.7110900878906,291.5801086425781,297.3592224121094,288.1350402832031,1.0,0.540500819683075,1.0,1.0,0.0,1.0,-2.898707151412964,2.898700475692749,6.751691671524895e-06,2.23716139793396,0.3484584093093872,0.3484584093093872,0.0,123.54541015625,163.0,10097.7158203125,-0.0,2002.4432373046875,1.0,283.1499938964844,287.6593017578125,290.71649169921875,291.4750061035156,313.061279296875,298.5343933105469,283.1499938964844,18022.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438787579536438,1.0,0.0,0.0,0.5332713723182678,0.5332750082015991,1.8975358173634053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3331.152587890625,0.0,24.09346580505371,1895.4371337890625,-0.0,350.33038330078125,0.2538133561611175,1.0,0.0,3.0,1.0,0.0
11972520,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1326904296875,0.7927634119987488,0.262753278017044,0.2381452918052673,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.13330078125,0.9990000128746032,0.5569584965705872,0.5043160915374756,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13299560546875,0.8748095035552979,0.357740968465805,0.2507510781288147,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1329345703125,0.8576026558876038,0.3362452089786529,0.3198516368865967,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.132568359375,0.7721705436706543,0.2429458796977996,1.1012601852416992,288.1331481933594,288.1372985839844,291.57958984375,287.7110900878906,291.5801086425781,297.3592224121094,288.1350402832031,1.0,0.540500819683075,1.0,1.0,0.0,1.0,-2.898707151412964,2.898700475692749,6.751691671524895e-06,2.23716139793396,0.3484584093093872,0.3484584093093872,0.0,123.54541015625,163.0,10097.7158203125,-0.0,2002.4432373046875,1.0,283.1499938964844,287.6593017578125,290.71649169921875,291.4750061035156,313.061279296875,298.5343933105469,283.1499938964844,18022.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438787579536438,1.0,0.0,0.0,0.5332713723182678,0.5332750082015991,1.8975358173634053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3331.152587890625,0.0,24.09346580505371,1895.4371337890625,-0.0,350.33038330078125,0.2538133561611175,1.0,0.0,3.0,1.0,0.0
11972580,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1601867675781,0.7730534076690674,0.26369509100914,0.2394773662090301,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1603088378906,0.9903920292854308,0.5532203912734985,0.5251872539520264,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1602783203125,0.855504035949707,0.3616538941860199,0.2538397312164306,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1602478027344,0.8376834988594055,0.33774533867836,0.3217730522155761,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1601867675781,0.7534363865852356,0.2436490505933761,1.106883883476257,288.1603088378906,288.1675109863281,291.55523681640625,287.6687316894531,291.5556945800781,297.3232727050781,288.16064453125,1.0,0.5534313321113586,1.0,1.0,0.0,1.0,-2.938220262527466,2.938213348388672,6.938911610632204e-06,2.2684872150421143,0.3475897014141083,0.3475897014141083,0.0,136.8085174560547,166.0,10104.72265625,-0.0,2135.054443359375,1.0,283.1499938964844,287.6796264648437,290.6795349121094,291.4418334960937,313.061279296875,298.5343933105469,283.1499938964844,18020.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410458505153656,1.0,0.0,0.0,0.5323612689971924,0.5323649048805237,1.8910647270331538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3336.52978515625,0.0,24.03714179992676,1895.4371337890625,-0.0,355.1556396484375,0.2536892890930176,1.0,0.0,3.0,1.0,0.0
11972640,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1601867675781,0.7730534076690674,0.26369509100914,0.2394773662090301,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1603088378906,0.9903920292854308,0.5532203912734985,0.5251872539520264,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1602783203125,0.855504035949707,0.3616538941860199,0.2538397312164306,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1602478027344,0.8376834988594055,0.33774533867836,0.3217730522155761,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1601867675781,0.7534363865852356,0.2436490505933761,1.106883883476257,288.1603088378906,288.1675109863281,291.55523681640625,287.6687316894531,291.5556945800781,297.3232727050781,288.16064453125,1.0,0.5534313321113586,1.0,1.0,0.0,1.0,-2.938220262527466,2.938213348388672,6.938911610632204e-06,2.2684872150421143,0.3475897014141083,0.3475897014141083,0.0,136.8085174560547,166.0,10104.72265625,-0.0,2135.054443359375,1.0,283.1499938964844,287.6796264648437,290.6795349121094,291.4418334960937,313.061279296875,298.5343933105469,283.1499938964844,18020.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410458505153656,1.0,0.0,0.0,0.5323612689971924,0.5323649048805237,1.8910647270331538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3336.52978515625,0.0,24.03714179992676,1895.4371337890625,-0.0,355.1556396484375,0.2536892890930176,1.0,0.0,3.0,1.0,0.0
11972700,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1668395996094,0.7640098333358765,0.2640790343284607,0.2400715053081512,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670837402344,0.9794622659683228,0.5524823665618896,0.5242844223976135,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669616699219,0.84679114818573,0.3635439574718475,0.2553423047065735,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669311523437,0.828637421131134,0.338416039943695,0.3226656317710876,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667785644531,0.7449640035629272,0.2439223676919937,1.109333872795105,288.1670227050781,288.1817626953125,291.54376220703125,287.6484375,291.544189453125,297.3133850097656,288.16778564453125,1.0,0.5579805970191956,1.0,1.0,0.0,1.0,-2.943690299987793,2.943683385848999,6.964963631617138e-06,2.272794246673584,0.3458268046379089,0.3458268046379089,0.0,143.25021362304688,166.0,10064.1083984375,-0.0,2176.79345703125,1.0,283.1499938964844,287.68524169921875,290.6582946777344,291.4197998046875,313.061279296875,298.5343933105469,283.1499938964844,18046.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420136511325836,1.0,0.0,0.0,0.5292949080467224,0.5292985439300537,1.869342547422548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3319.120361328125,0.0,23.88587951660156,1895.4371337890625,-0.0,357.2423095703125,0.2534720599651336,1.0,0.0,3.0,1.0,0.0
11972760,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1758117675781,0.7575497031211853,0.2644552588462829,0.2405956238508224,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761474609375,0.9708824157714844,0.5524101257324219,0.5241096615791321,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1759948730469,0.8408271074295044,0.3654398918151855,0.2568000853061676,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.17596435546875,0.8221153616905212,0.3390776216983795,0.323486179113388,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.17578125,0.7389127016067505,0.2441953867673874,1.1114753484725952,288.1760559082031,288.19537353515625,291.5327453613281,287.6287841796875,291.5331726074219,297.3078308105469,288.1769104003906,1.0,0.56179279088974,1.0,1.0,0.0,1.0,-2.9494223594665527,2.949415445327759,6.992156158958096e-06,2.277237892150879,0.3440638184547424,0.3440638184547424,0.0,148.41468811035156,154.0,10021.6513671875,-0.0,2212.730224609375,1.0,283.1499938964844,287.6924133300781,290.6344909667969,291.3938293457031,313.061279296875,298.5343933105469,283.1499938964844,18063.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423885941505432,1.0,0.0,0.0,0.5260396599769592,0.5260432958602905,1.8464195505885083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3301.314697265625,0.0,23.71353530883789,1895.4371337890625,-0.0,358.0537109375,0.2531926333904266,1.0,0.0,3.0,1.0,0.0
11972820,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961364746094,0.7568328380584717,0.2652434110641479,0.2413264214992523,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19647216796875,0.9693676233291626,0.5533212423324585,0.5246996879577637,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1963195800781,0.8420249223709106,0.3693025410175323,0.2594943940639496,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1962585449219,0.8216177821159363,0.3404172360897064,0.324780136346817,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1960754394531,0.7381184697151184,0.244783729314804,1.1142276525497437,288.1963806152344,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.30328369140625,288.1972961425781,1.0,0.5634629726409912,1.0,1.0,0.0,1.0,-2.9591152667999268,2.959108352661133,7.038370767986635e-06,2.28480076789856,0.3404581248760223,0.3404581248760223,0.0,149.88258361816406,142.0,9931.158203125,-0.0,2237.13525390625,1.0,283.1499938964844,287.70977783203125,290.5854187011719,291.3379211425781,313.061279296875,298.5343933105469,283.1499938964844,18081.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411784708499908,1.0,0.0,0.0,0.5191560983657837,0.519159734249115,1.7984127964609797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3265.2529296875,0.0,23.33265495300293,1895.4371337890625,-0.0,355.4409484863281,0.2525254189968109,1.0,0.0,3.0,1.0,0.0
11972880,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961364746094,0.7568328380584717,0.2652434110641479,0.2413264214992523,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19647216796875,0.9693676233291626,0.5533212423324585,0.5246996879577637,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1963195800781,0.8420249223709106,0.3693025410175323,0.2594943940639496,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1962585449219,0.8216177821159363,0.3404172360897064,0.324780136346817,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1960754394531,0.7381184697151184,0.244783729314804,1.1142276525497437,288.1963806152344,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.30328369140625,288.1972961425781,1.0,0.5634629726409912,1.0,1.0,0.0,1.0,-2.9591152667999268,2.959108352661133,7.038370767986635e-06,2.28480076789856,0.3404581248760223,0.3404581248760223,0.0,149.88258361816406,142.0,9931.158203125,-0.0,2237.13525390625,1.0,283.1499938964844,287.70977783203125,290.5854187011719,291.3379211425781,313.061279296875,298.5343933105469,283.1499938964844,18081.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411784708499908,1.0,0.0,0.0,0.5191560983657837,0.519159734249115,1.7984127964609797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3265.2529296875,0.0,23.33265495300293,1895.4371337890625,-0.0,355.4409484863281,0.2525254189968109,1.0,0.0,3.0,1.0,0.0
11972940,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.217529296875,0.7643381357192993,0.2661256194114685,0.2419082522392273,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2178649902344,0.9784969091415404,0.5549299120903015,0.5258844494819641,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2177124023437,0.852203905582428,0.3733031451702118,0.2621031105518341,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2176513671875,0.8295676708221436,0.3418215811252594,0.3258889615535736,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.21746826171875,0.7449373006820679,0.24546879529953,1.1162495613098145,288.2177734375,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.30291748046875,288.2186889648437,1.0,0.5616856813430786,1.0,1.0,0.0,1.0,-2.9681384563446045,2.9681313037872314,7.081473995640408e-06,2.2918171882629395,0.3370192945003509,0.3370192945003509,0.0,145.30990600585938,130.0,9842.5498046875,-0.0,2229.91796875,1.0,283.1499938964844,287.7286071777344,290.5413513183594,291.2851257324219,313.061279296875,298.5343933105469,283.1499938964844,18085.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378935098648071,1.0,0.0,0.0,0.5123887062072754,0.5123923420906067,1.7518322792398067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3231.3017578125,0.0,22.94624328613281,1895.4371337890625,-0.0,348.4366760253906,0.2518095672130584,1.0,0.0,3.0,1.0,0.0
11973000,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.217529296875,0.7643381357192993,0.2661256194114685,0.2419082522392273,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2178649902344,0.9784969091415404,0.5549299120903015,0.5258844494819641,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2177124023437,0.852203905582428,0.3733031451702118,0.2621031105518341,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2176513671875,0.8295676708221436,0.3418215811252594,0.3258889615535736,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.21746826171875,0.7449373006820679,0.24546879529953,1.1162495613098145,288.2177734375,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.30291748046875,288.2186889648437,1.0,0.5616856813430786,1.0,1.0,0.0,1.0,-2.9681384563446045,2.9681313037872314,7.081473995640408e-06,2.2918171882629395,0.3370192945003509,0.3370192945003509,0.0,145.30990600585938,130.0,9842.5498046875,-0.0,2229.91796875,1.0,283.1499938964844,287.7286071777344,290.5413513183594,291.2851257324219,313.061279296875,298.5343933105469,283.1499938964844,18085.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378935098648071,1.0,0.0,0.0,0.5123887062072754,0.5123923420906067,1.7518322792398067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3231.3017578125,0.0,22.94624328613281,1895.4371337890625,-0.0,348.4366760253906,0.2518095672130584,1.0,0.0,3.0,1.0,0.0
11973060,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2382507324219,0.777807354927063,0.267090767621994,0.2424451410770416,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23858642578125,0.9929219484329224,0.5568376779556274,0.5272905826568604,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2384338378906,0.8691138625144958,0.3774348199367523,0.2647091448307037,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2384033203125,0.8434290289878845,0.3432902693748474,0.3269301354885101,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2382202148437,0.757325291633606,0.2462466657161712,1.1180824041366575,288.2384948730469,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.30438232421875,288.2393493652344,1.0,0.5579628348350525,1.0,1.0,0.0,1.0,-2.97706151008606,2.9770545959472656,7.124224339349894e-06,2.2987537384033203,0.3340043723583221,0.3340043723583221,0.0,137.4302520751953,118.0,9763.8955078125,-0.0,2205.674072265625,1.0,283.1499938964844,287.7471008300781,290.50604248046875,291.24127197265625,313.061279296875,298.5343933105469,283.1499938964844,18079.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336872696876526,1.0,0.0,0.0,0.5063368678092957,0.506340503692627,1.7106950522816078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3202.30712890625,0.0,22.59394836425781,1895.4371337890625,-0.0,339.6514892578125,0.2511316835880279,1.0,0.0,3.0,1.0,0.0
11973120,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2382507324219,0.777807354927063,0.267090767621994,0.2424451410770416,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23858642578125,0.9929219484329224,0.5568376779556274,0.5272905826568604,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2384338378906,0.8691138625144958,0.3774348199367523,0.2647091448307037,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2384033203125,0.8434290289878845,0.3432902693748474,0.3269301354885101,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2382202148437,0.757325291633606,0.2462466657161712,1.1180824041366575,288.2384948730469,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.30438232421875,288.2393493652344,1.0,0.5579628348350525,1.0,1.0,0.0,1.0,-2.97706151008606,2.9770545959472656,7.124224339349894e-06,2.2987537384033203,0.3340043723583221,0.3340043723583221,0.0,137.4302520751953,118.0,9763.8955078125,-0.0,2205.674072265625,1.0,283.1499938964844,287.7471008300781,290.50604248046875,291.24127197265625,313.061279296875,298.5343933105469,283.1499938964844,18079.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336872696876526,1.0,0.0,0.0,0.5063368678092957,0.506340503692627,1.7106950522816078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3202.30712890625,0.0,22.59394836425781,1895.4371337890625,-0.0,339.6514892578125,0.2511316835880279,1.0,0.0,3.0,1.0,0.0
