time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973180,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529296875,0.7919367551803589,0.2680591642856598,0.2430424988269806,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530212402344,0.9990000128746032,0.5594025254249573,0.5162538886070251,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529602050781,0.8870711922645569,0.381622850894928,0.2673980593681335,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529602050781,0.8581202030181885,0.3447559475898742,0.3280257284641266,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528991699219,0.7705430388450623,0.2470476180315017,1.1202887296676636,288.25299072265625,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.30816650390625,288.253173828125,1.0,0.5523806810379028,1.0,1.0,0.0,1.0,-2.971743106842041,2.971735954284668,7.099640242813621e-06,2.295013666152954,0.3308674097061157,0.3308674097061157,0.0,129.71690368652344,106.0,9675.4287109375,-0.0,2157.22021484375,1.0,283.1499938964844,287.76251220703125,290.47918701171875,291.2067565917969,313.061279296875,298.5343933105469,283.1499938964844,18077.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295676052570343,1.0,0.0,0.0,0.5005984306335449,0.5006020069122314,1.6721390494467414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3173.87158203125,0.0,22.265655517578125,1895.4371337890625,-0.0,331.23883056640625,0.2505033314228058,1.0,0.0,3.0,1.0,0.0
11973240,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529296875,0.7919367551803589,0.2680591642856598,0.2430424988269806,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530212402344,0.9990000128746032,0.5594025254249573,0.5162538886070251,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529602050781,0.8870711922645569,0.381622850894928,0.2673980593681335,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529602050781,0.8581202030181885,0.3447559475898742,0.3280257284641266,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528991699219,0.7705430388450623,0.2470476180315017,1.1202887296676636,288.25299072265625,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.30816650390625,288.253173828125,1.0,0.5523806810379028,1.0,1.0,0.0,1.0,-2.971743106842041,2.971735954284668,7.099640242813621e-06,2.295013666152954,0.3308674097061157,0.3308674097061157,0.0,129.71690368652344,106.0,9675.4287109375,-0.0,2157.22021484375,1.0,283.1499938964844,287.76251220703125,290.47918701171875,291.2067565917969,313.061279296875,298.5343933105469,283.1499938964844,18077.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295676052570343,1.0,0.0,0.0,0.5005984306335449,0.5006020069122314,1.6721390494467414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3173.87158203125,0.0,22.265655517578125,1895.4371337890625,-0.0,331.23883056640625,0.2505033314228058,1.0,0.0,3.0,1.0,0.0
11973300,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2566833496094,0.7986800670623779,0.2685129642486572,0.2433327138423919,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567749023437,0.9990000128746032,0.5617234110832214,0.50425785779953,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567443847656,0.8958054184913635,0.3837085664272308,0.2687511444091797,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567138671875,0.8652868270874023,0.345461368560791,0.3285667300224304,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.25665283203125,0.7769548296928406,0.2474335134029388,1.1214089393615725,288.2567749023437,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.3139038085937,288.2569885253906,1.0,0.5486665964126587,1.0,1.0,0.0,1.0,-2.9612998962402344,2.9612927436828613,7.049876330711413e-06,2.2869694232940674,0.3288435935974121,0.3288435935974121,0.0,126.0339126586914,106.0,9614.642578125,-0.0,2120.5048828125,1.0,283.1499938964844,287.7678527832031,290.46734619140625,291.1904296875,313.061279296875,298.5343933105469,283.1499938964844,18084.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275716543197632,1.0,0.0,0.0,0.4968445301055908,0.4968786537647247,1.6471551234076287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3152.5546875,0.0,22.062774658203125,1895.4371337890625,-0.0,327.2286682128906,0.2501428127288818,1.0,0.0,3.0,1.0,0.0
11973360,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.26031494140625,0.8063344359397888,0.2689606249332428,0.243604302406311,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2604064941406,0.9990000128746032,0.5647443532943726,0.4909470975399017,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2603759765625,0.905687153339386,0.3858027458190918,0.2701000273227691,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2603454589844,0.8735489845275879,0.346160888671875,0.3290892541408539,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2602844238281,0.7843313217163086,0.2478243112564087,1.1224861145019531,288.2603759765625,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.3227844238281,288.2605895996094,1.0,0.5445113182067871,1.0,1.0,0.0,1.0,-2.9491734504699707,2.9491665363311768,6.992285307205748e-06,2.277616500854492,0.3268099427223205,0.3268099427223205,0.0,122.01748657226562,94.0,9552.2509765625,-0.0,2079.488037109375,1.0,283.1499938964844,287.7732238769531,290.455810546875,291.17413330078125,313.061279296875,298.5343933105469,283.1499938964844,18087.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254842400550842,1.0,0.0,0.0,0.4930528700351715,0.4933955073356628,1.6221106236002925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3131.36376953125,0.0,21.867122650146484,1895.4371337890625,-0.0,323.0792236328125,0.2497754693031311,1.0,0.0,3.0,1.0,0.0
11973420,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665100097656,0.8234826922416687,0.269846647977829,0.2441145479679107,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665710449219,0.9990000128746032,0.5725706219673157,0.4607855379581451,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665405273437,0.93133544921875,0.3900258839130401,0.2728026211261749,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665405273437,0.8935795426368713,0.3475485444068908,0.3300986886024475,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2664794921875,0.802101194858551,0.2486378103494644,1.1246446371078491,288.2665710449219,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.35009765625,288.26666259765625,1.0,0.5350963473320007,1.0,1.0,0.0,1.0,-2.920593738555908,2.9205868244171143,6.857417247374542e-06,2.255543231964112,0.322855144739151,0.322855144739151,0.0,113.23035430908205,97.0,9425.4296875,-0.0,1987.4542236328125,1.0,283.1499938964844,287.78387451171875,290.4347839355469,291.1432800292969,313.061279296875,298.5343933105469,283.1499938964844,18074.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4209175407886505,1.0,0.0,0.0,0.4854504466056824,0.4889295101165771,1.5724733515298794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3090.11669921875,0.0,21.57973289489746,1895.4371337890625,-0.0,314.1548156738281,0.2491182386875152,1.0,0.0,3.0,1.0,0.0
11973480,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665100097656,0.8234826922416687,0.269846647977829,0.2441145479679107,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665710449219,0.9990000128746032,0.5725706219673157,0.4607855379581451,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665405273437,0.93133544921875,0.3900258839130401,0.2728026211261749,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665405273437,0.8935795426368713,0.3475485444068908,0.3300986886024475,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2664794921875,0.802101194858551,0.2486378103494644,1.1246446371078491,288.2665710449219,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.35009765625,288.26666259765625,1.0,0.5350963473320007,1.0,1.0,0.0,1.0,-2.920593738555908,2.9205868244171143,6.857417247374542e-06,2.255543231964112,0.322855144739151,0.322855144739151,0.0,113.23035430908205,97.0,9425.4296875,-0.0,1987.4542236328125,1.0,283.1499938964844,287.78387451171875,290.4347839355469,291.1432800292969,313.061279296875,298.5343933105469,283.1499938964844,18074.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4209175407886505,1.0,0.0,0.0,0.4854504466056824,0.4889295101165771,1.5724733515298794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3090.11669921875,0.0,21.57973289489746,1895.4371337890625,-0.0,314.1548156738281,0.2491182386875152,1.0,0.0,3.0,1.0,0.0
11973540,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2758178710937,0.8357515931129456,0.2707707583904266,0.2447482943534851,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27593994140625,0.9990000128746032,0.5816053748130798,0.4405358731746673,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2759094238281,0.951113224029541,0.3943504095077514,0.2756432890892029,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27587890625,0.9087600708007812,0.3489719927310943,0.3312351107597351,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2757873535156,0.8149208426475525,0.2495614886283874,1.1277234554290771,288.2759094238281,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.38336181640625,288.2763061523437,1.0,0.5299961566925049,1.0,1.0,0.0,1.0,-2.905472993850708,2.905466318130493,6.785898222005926e-06,2.24355697631836,0.320264607667923,0.320264607667923,0.0,107.75121307373048,115.0,9337.8662109375,-0.0,1935.3477783203125,1.0,283.1499938964844,287.7955017089844,290.4189758300781,291.1183776855469,313.061279296875,298.5343933105469,283.1499938964844,18034.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159576594829559,1.0,0.0,0.0,0.4796565771102905,0.4900054037570953,1.5351622195680648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3060.532470703125,0.0,21.54453659057617,1895.4371337890625,-0.0,304.6897888183594,0.2487546652555465,1.0,0.0,3.0,1.0,0.0
11973600,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2758178710937,0.8357515931129456,0.2707707583904266,0.2447482943534851,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27593994140625,0.9990000128746032,0.5816053748130798,0.4405358731746673,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2759094238281,0.951113224029541,0.3943504095077514,0.2756432890892029,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27587890625,0.9087600708007812,0.3489719927310943,0.3312351107597351,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2757873535156,0.8149208426475525,0.2495614886283874,1.1277234554290771,288.2759094238281,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.38336181640625,288.2763061523437,1.0,0.5299961566925049,1.0,1.0,0.0,1.0,-2.905472993850708,2.905466318130493,6.785898222005926e-06,2.24355697631836,0.320264607667923,0.320264607667923,0.0,107.75121307373048,115.0,9337.8662109375,-0.0,1935.3477783203125,1.0,283.1499938964844,287.7955017089844,290.4189758300781,291.1183776855469,313.061279296875,298.5343933105469,283.1499938964844,18034.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159576594829559,1.0,0.0,0.0,0.4796565771102905,0.4900054037570953,1.5351622195680648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3060.532470703125,0.0,21.54453659057617,1895.4371337890625,-0.0,304.6897888183594,0.2487546652555465,1.0,0.0,3.0,1.0,0.0
11973660,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2903137207031,0.8354093432426453,0.2717510759830475,0.2456309050321579,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29052734375,0.9990000128746032,0.5893406867980957,0.4427042007446289,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2904663085937,0.9532681703567504,0.3988014161586761,0.2787241041660309,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2904357910156,0.9085294008255004,0.350455641746521,0.3326345682144165,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.290283203125,0.8147080540657043,0.2506019175052643,1.132348895072937,288.2904968261719,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.4073181152344,288.291259765625,1.0,0.5332731008529663,1.0,1.0,0.0,1.0,-2.9200479984283447,2.920041084289551,6.853286322439089e-06,2.2544312477111816,0.3201717436313629,0.3201717436313629,0.0,108.80663299560548,133.0,9335.271484375,-0.0,1964.5576171875,1.0,283.1499938964844,287.8077087402344,290.4123229980469,291.1069641113281,313.061279296875,298.5343933105469,283.1499938964844,17990.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118421971797943,1.0,0.0,0.0,0.4782679975032806,0.4946184456348419,1.5262868302556853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3057.412841796875,0.0,21.70779037475586,1895.4371337890625,-0.0,297.00616455078125,0.2487739771604538,1.0,0.0,3.0,1.0,0.0
11973720,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2903137207031,0.8354093432426453,0.2717510759830475,0.2456309050321579,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29052734375,0.9990000128746032,0.5893406867980957,0.4427042007446289,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2904663085937,0.9532681703567504,0.3988014161586761,0.2787241041660309,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2904357910156,0.9085294008255004,0.350455641746521,0.3326345682144165,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.290283203125,0.8147080540657043,0.2506019175052643,1.132348895072937,288.2904968261719,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.4073181152344,288.291259765625,1.0,0.5332731008529663,1.0,1.0,0.0,1.0,-2.9200479984283447,2.920041084289551,6.853286322439089e-06,2.2544312477111816,0.3201717436313629,0.3201717436313629,0.0,108.80663299560548,133.0,9335.271484375,-0.0,1964.5576171875,1.0,283.1499938964844,287.8077087402344,290.4123229980469,291.1069641113281,313.061279296875,298.5343933105469,283.1499938964844,17990.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118421971797943,1.0,0.0,0.0,0.4782679975032806,0.4946184456348419,1.5262868302556853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3057.412841796875,0.0,21.70779037475586,1895.4371337890625,-0.0,297.00616455078125,0.2487739771604538,1.0,0.0,3.0,1.0,0.0
11973780,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055725097656,0.8256388902664185,0.2727251946926117,0.2466777712106704,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057556152344,0.9990000128746032,0.5939863920211792,0.4617255926132202,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056945800781,0.9425373673439026,0.4033129215240478,0.2819793820381164,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056640625,0.8967644572257996,0.3519447743892669,0.3342156410217285,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.8047592043876648,0.2516404688358307,1.137885808944702,288.30572509765625,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.4124755859375,288.3064880371094,1.0,0.5423067212104797,1.0,1.0,0.0,1.0,-2.956620931625366,2.9566140174865723,7.025857030384941e-06,2.282590866088867,0.3222379982471466,0.3222379982471466,0.0,114.8259048461914,151.0,9406.8037109375,-0.0,2055.984375,1.0,283.1499938964844,287.8172912597656,290.4143981933594,291.1108703613281,313.061279296875,298.5343933105469,283.1499938964844,17962.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103723466396332,1.0,0.0,0.0,0.4812354445457458,0.4993334412574768,1.5452853219244392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3080.650146484375,0.0,21.926908493041992,1895.4371337890625,-0.0,294.29754638671875,0.2490589767694473,1.0,0.0,3.0,1.0,0.0
11973840,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055725097656,0.8256388902664185,0.2727251946926117,0.2466777712106704,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057556152344,0.9990000128746032,0.5939863920211792,0.4617255926132202,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056945800781,0.9425373673439026,0.4033129215240478,0.2819793820381164,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056640625,0.8967644572257996,0.3519447743892669,0.3342156410217285,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.8047592043876648,0.2516404688358307,1.137885808944702,288.30572509765625,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.4124755859375,288.3064880371094,1.0,0.5423067212104797,1.0,1.0,0.0,1.0,-2.956620931625366,2.9566140174865723,7.025857030384941e-06,2.282590866088867,0.3222379982471466,0.3222379982471466,0.0,114.8259048461914,151.0,9406.8037109375,-0.0,2055.984375,1.0,283.1499938964844,287.8172912597656,290.4143981933594,291.1108703613281,313.061279296875,298.5343933105469,283.1499938964844,17962.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103723466396332,1.0,0.0,0.0,0.4812354445457458,0.4993334412574768,1.5452853219244392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3080.650146484375,0.0,21.926908493041992,1895.4371337890625,-0.0,294.29754638671875,0.2490589767694473,1.0,0.0,3.0,1.0,0.0
11973900,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31231689453125,0.8185259699821472,0.2731920778751373,0.2472324967384338,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.9990000128746032,0.5950866937637329,0.4757626950740814,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.9338687062263488,0.4055694937705993,0.2836464941501617,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124084472656,0.8883481621742249,0.3526752293109894,0.3350442349910736,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122863769531,0.7972327470779419,0.2521248459815979,1.1407644748687744,288.3124694824219,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.4080810546875,288.31317138671875,1.0,0.5484197735786438,1.0,1.0,0.0,1.0,-2.9806151390075684,2.980607986450196,7.140382422221592e-06,2.3011269569396973,0.3238824307918548,0.3238824307918548,0.0,119.28862762451172,151.0,9463.388671875,-0.0,2119.72607421875,1.0,283.1499938964844,287.8203430175781,290.4171447753906,291.1168518066406,313.061279296875,298.5343933105469,283.1499938964844,17953.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108820855617523,1.0,0.0,0.0,0.4839715957641601,0.5013605356216431,1.5629073146783412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3099.516845703125,0.0,22.03654289245605,1895.4371337890625,-0.0,295.2348022460937,0.2492595016956329,1.0,0.0,3.0,1.0,0.0
11973960,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183288574219,0.8103286027908325,0.2736391425132751,0.247797280550003,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184814453125,0.9990000128746032,0.5954105257987976,0.4920535385608673,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31842041015625,0.9238357543945312,0.4078180491924286,0.2853300273418426,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183898925781,0.8789499998092651,0.3533904254436493,0.3358874917030334,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182983398437,0.7887536883354187,0.2525745034217834,1.1436339616775513,288.3184509277344,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3996887207031,288.3191223144531,1.0,0.5553386211395264,1.0,1.0,0.0,1.0,-3.0073587894439697,3.0073513984680176,7.269180969160516e-06,2.321812152862549,0.3258497714996338,0.3258497714996338,0.0,124.56703186035156,169.0,9530.8564453125,-0.0,2193.464111328125,1.0,283.1499938964844,287.8222045898437,290.4200744628906,291.12432861328125,313.061279296875,298.5343933105469,283.1499938964844,17946.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121994376182556,1.0,0.0,0.0,0.4873791038990021,0.5031971335411072,1.5849927592626045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3122.114501953125,0.0,22.14501953125,1895.4371337890625,-0.0,297.667236328125,0.249487042427063,1.0,0.0,3.0,1.0,0.0
11974020,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.791565477848053,0.2744623124599457,0.2489336431026458,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280029296875,0.9990000128746032,0.5939242243766785,0.529490053653717,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279724121094,0.90287047624588,0.4122755229473114,0.2887247204780578,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32794189453125,0.8590893745422363,0.3547640144824981,0.337594211101532,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.7705848217010498,0.2533555030822754,1.1491975784301758,288.3279724121094,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.373046875,288.3285217285156,1.0,0.5709567666053772,1.0,1.0,0.0,1.0,-3.0665435791015625,3.0665359497070312,7.558433935628273e-06,2.367640733718872,0.3305182754993438,0.3305182754993438,0.0,137.18161010742188,172.0,9690.5703125,-0.0,2365.905029296875,1.0,283.1499938964844,287.8226623535156,290.42413330078125,291.1404724121094,313.061279296875,298.5343933105469,283.1499938964844,17935.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168577790260315,1.0,0.0,0.0,0.4957671761512756,0.5065889954566956,1.6400194979837582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3175.61474609375,0.0,22.365955352783203,1895.4371337890625,-0.0,306.3905334472656,0.2500089704990387,1.0,0.0,3.0,1.0,0.0
11974080,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.791565477848053,0.2744623124599457,0.2489336431026458,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280029296875,0.9990000128746032,0.5939242243766785,0.529490053653717,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279724121094,0.90287047624588,0.4122755229473114,0.2887247204780578,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32794189453125,0.8590893745422363,0.3547640144824981,0.337594211101532,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.7705848217010498,0.2533555030822754,1.1491975784301758,288.3279724121094,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.373046875,288.3285217285156,1.0,0.5709567666053772,1.0,1.0,0.0,1.0,-3.0665435791015625,3.0665359497070312,7.558433935628273e-06,2.367640733718872,0.3305182754993438,0.3305182754993438,0.0,137.18161010742188,172.0,9690.5703125,-0.0,2365.905029296875,1.0,283.1499938964844,287.8226623535156,290.42413330078125,291.1404724121094,313.061279296875,298.5343933105469,283.1499938964844,17935.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168577790260315,1.0,0.0,0.0,0.4957671761512756,0.5065889954566956,1.6400194979837582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3175.61474609375,0.0,22.365955352783203,1895.4371337890625,-0.0,306.3905334472656,0.2500089704990387,1.0,0.0,3.0,1.0,0.0
11974140,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.7783623337745667,0.275139182806015,0.249885007739067,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.9990000128746032,0.5906370878219604,0.5580199360847473,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.8900300860404968,0.4166216254234314,0.292001724243164,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.8457084894180298,0.3560051321983337,0.3391217291355133,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32958984375,0.7581019997596741,0.2539404630661011,1.1535882949829102,288.3295593261719,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3409423828125,288.32965087890625,1.0,0.5827975869178772,1.0,1.0,0.0,1.0,-3.1130259037017822,3.113018035888672,7.790476047375705e-06,2.404010534286499,0.3349354267120361,0.3349354267120361,0.0,147.49191284179688,175.0,9840.62890625,-0.0,2507.885986328125,1.0,283.1499938964844,287.8175354003906,290.42333984375,291.1534118652344,313.061279296875,298.5343933105469,283.1499938964844,17935.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232776463031769,1.0,0.0,0.0,0.5044060945510864,0.509365439414978,1.6976734684703846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3227.602783203125,0.0,22.573043823242188,1895.4371337890625,-0.0,318.7411499023437,0.2505581080913543,1.0,0.0,3.0,1.0,0.0
11974200,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.7783623337745667,0.275139182806015,0.249885007739067,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.9990000128746032,0.5906370878219604,0.5580199360847473,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.8900300860404968,0.4166216254234314,0.292001724243164,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.8457084894180298,0.3560051321983337,0.3391217291355133,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32958984375,0.7581019997596741,0.2539404630661011,1.1535882949829102,288.3295593261719,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3409423828125,288.32965087890625,1.0,0.5827975869178772,1.0,1.0,0.0,1.0,-3.1130259037017822,3.113018035888672,7.790476047375705e-06,2.404010534286499,0.3349354267120361,0.3349354267120361,0.0,147.49191284179688,175.0,9840.62890625,-0.0,2507.885986328125,1.0,283.1499938964844,287.8175354003906,290.42333984375,291.1534118652344,313.061279296875,298.5343933105469,283.1499938964844,17935.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232776463031769,1.0,0.0,0.0,0.5044060945510864,0.509365439414978,1.6976734684703846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3227.602783203125,0.0,22.573043823242188,1895.4371337890625,-0.0,318.7411499023437,0.2505581080913543,1.0,0.0,3.0,1.0,0.0
11974260,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3196716308594,0.7635255455970764,0.2756054401397705,0.2507522702217102,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.9844366312026978,0.5884667634963989,0.5582696199417114,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.8750873804092407,0.4207913279533386,0.2952376306056976,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3196105957031,0.8308463096618652,0.3570451438426971,0.3405711054801941,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.7442715167999268,0.2543138563632965,1.157487869262695,288.319580078125,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3204040527344,288.3192443847656,1.0,0.5906019806861877,1.0,1.0,0.0,1.0,-3.124675989151001,3.12466812133789,7.850098882045131e-06,2.4135029315948486,0.3372155129909515,0.3372155129909515,0.0,158.7561798095703,178.0,9915.94140625,-0.0,2590.380126953125,1.0,283.1499938964844,287.8062744140625,290.4140625,291.1545104980469,313.061279296875,298.5343933105469,283.1499938964844,17956.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296914637088775,1.0,0.0,0.0,0.5096828937530518,0.5105739831924438,1.733378951485065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3253.985595703125,0.0,22.69914054870605,1895.4371337890625,-0.0,331.4890441894531,0.2509635686874389,1.0,0.0,3.0,1.0,0.0
11974320,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3196716308594,0.7635255455970764,0.2756054401397705,0.2507522702217102,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.9844366312026978,0.5884667634963989,0.5582696199417114,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.8750873804092407,0.4207913279533386,0.2952376306056976,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3196105957031,0.8308463096618652,0.3570451438426971,0.3405711054801941,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.7442715167999268,0.2543138563632965,1.157487869262695,288.319580078125,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3204040527344,288.3192443847656,1.0,0.5906019806861877,1.0,1.0,0.0,1.0,-3.124675989151001,3.12466812133789,7.850098882045131e-06,2.4135029315948486,0.3372155129909515,0.3372155129909515,0.0,158.7561798095703,178.0,9915.94140625,-0.0,2590.380126953125,1.0,283.1499938964844,287.8062744140625,290.4140625,291.1545104980469,313.061279296875,298.5343933105469,283.1499938964844,17956.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296914637088775,1.0,0.0,0.0,0.5096828937530518,0.5105739831924438,1.733378951485065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3253.985595703125,0.0,22.69914054870605,1895.4371337890625,-0.0,331.4890441894531,0.2509635686874389,1.0,0.0,3.0,1.0,0.0
11974380,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129577636719,0.7548404932022095,0.276015043258667,0.2513951957225799,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128662109375,0.973304569721222,0.5882701873779297,0.5580237507820129,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128967285156,0.8671746850013733,0.4249416291713714,0.2983248233795166,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129272460937,0.8221453428268433,0.3580222725868225,0.3417841792106628,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129577636719,0.7361944913864136,0.2546480596065521,1.1603505611419678,288.3128967285156,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.31182861328125,288.312744140625,1.0,0.5961191654205322,1.0,1.0,0.0,1.0,-3.133853912353516,3.1338460445404053,7.896348506619688e-06,2.420619249343872,0.3387046456336975,0.3387046456336975,0.0,166.451416015625,181.0,9962.9658203125,-0.0,2649.401611328125,1.0,283.1499938964844,287.7976379394531,290.3961181640625,291.1419677734375,313.061279296875,298.5343933105469,283.1499938964844,17962.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341205656528473,1.0,0.0,0.0,0.5127546191215515,0.5127594470977783,1.7543355212978895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3266.876953125,0.0,22.838153839111328,1895.4371337890625,-0.0,340.5472106933594,0.2512705326080322,1.0,0.0,3.0,1.0,0.0
11974440,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129577636719,0.7548404932022095,0.276015043258667,0.2513951957225799,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128662109375,0.973304569721222,0.5882701873779297,0.5580237507820129,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128967285156,0.8671746850013733,0.4249416291713714,0.2983248233795166,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129272460937,0.8221453428268433,0.3580222725868225,0.3417841792106628,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129577636719,0.7361944913864136,0.2546480596065521,1.1603505611419678,288.3128967285156,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.31182861328125,288.312744140625,1.0,0.5961191654205322,1.0,1.0,0.0,1.0,-3.133853912353516,3.1338460445404053,7.896348506619688e-06,2.420619249343872,0.3387046456336975,0.3387046456336975,0.0,166.451416015625,181.0,9962.9658203125,-0.0,2649.401611328125,1.0,283.1499938964844,287.7976379394531,290.3961181640625,291.1419677734375,313.061279296875,298.5343933105469,283.1499938964844,17962.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341205656528473,1.0,0.0,0.0,0.5127546191215515,0.5127594470977783,1.7543355212978895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3266.876953125,0.0,22.838153839111328,1895.4371337890625,-0.0,340.5472106933594,0.2512705326080322,1.0,0.0,3.0,1.0,0.0
11974500,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.751837432384491,0.2762227952480316,0.2516829669475555,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108215332031,0.9692243337631226,0.5884914994239807,0.5582598447799683,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108215332031,0.8647584319114685,0.4270337522029876,0.2998518347740173,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.8191079497337341,0.358507752418518,0.3423498570919037,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.733384370803833,0.2548215687274933,1.1616290807724,288.3108215332031,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3092956542969,288.31072998046875,1.0,0.5983892679214478,1.0,1.0,0.0,1.0,-3.1385369300842285,3.138529062271118,7.920016287243925e-06,2.424257278442383,0.3393488526344299,0.3393488526344299,0.0,169.41812133789062,181.0,9983.646484375,-0.0,2674.543701171875,1.0,283.1499938964844,287.7947082519531,290.3864440917969,291.1338195800781,313.061279296875,298.5343933105469,283.1499938964844,17964.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354620277881622,1.0,0.0,0.0,0.5140658617019653,0.5140694975852966,1.7633196236488402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3272.117431640625,0.0,22.91466522216797,1895.4371337890625,-0.0,343.3336486816406,0.2514191567897796,1.0,0.0,3.0,1.0,0.0
11974560,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092956542969,0.7493833303451538,0.2764342427253723,0.2519591450691223,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092346191406,0.9658020734786988,0.5888046026229858,0.5586044192314148,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30926513671875,0.8629754185676575,0.4291392266750335,0.3013763725757599,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30926513671875,0.8166085481643677,0.3589934110641479,0.342899739742279,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092956542969,0.7310773134231567,0.2550050020217895,1.1628696918487549,288.30926513671875,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.307373046875,288.3091735839844,1.0,0.6004453897476196,1.0,1.0,0.0,1.0,-3.143268823623657,3.143260955810547,7.943963282741606e-06,2.427931547164917,0.3399393260478973,0.3399393260478973,0.0,171.99537658691406,184.0,10003.0703125,-0.0,2697.76611328125,1.0,283.1499938964844,287.79229736328125,290.37744140625,291.1258239746094,313.061279296875,298.5343933105469,283.1499938964844,17966.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363292455673218,1.0,0.0,0.0,0.51527339220047,0.5152769684791565,1.771613078460632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3277.1298828125,0.0,22.98592567443848,1895.4371337890625,-0.0,345.1459045410156,0.2515592873096466,1.0,0.0,3.0,1.0,0.0
11974620,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.7455266118049622,0.2768652737140655,0.2524907290935516,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.9602529406547546,0.589576244354248,0.5594398975372314,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.8606237173080444,0.4333880841732025,0.3044294416904449,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.8126410245895386,0.3599652647972107,0.3439694046974182,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072204589844,0.7274302244186401,0.255395233631134,1.165321707725525,288.30718994140625,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3047180175781,288.3071594238281,1.0,0.604130208492279,1.0,1.0,0.0,1.0,-3.152817487716675,3.1528096199035645,7.992378414201085e-06,2.4353387355804443,0.3410126864910126,0.3410126864910126,0.0,176.3760223388672,187.0,10039.2138671875,-0.0,2740.417236328125,1.0,283.1499938964844,287.78863525390625,290.36285400390625,291.1125793457031,313.061279296875,298.5343933105469,283.1499938964844,17969.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371646642684936,1.0,0.0,0.0,0.5174660682678223,0.5174697041511536,1.7867231250079385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3286.87060546875,0.0,23.115928649902344,1895.4371337890625,-0.0,346.8998718261719,0.2518158853054046,1.0,0.0,3.0,1.0,0.0
11974680,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.7455266118049622,0.2768652737140655,0.2524907290935516,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.9602529406547546,0.589576244354248,0.5594398975372314,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.8606237173080444,0.4333880841732025,0.3044294416904449,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.8126410245895386,0.3599652647972107,0.3439694046974182,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072204589844,0.7274302244186401,0.255395233631134,1.165321707725525,288.30718994140625,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3047180175781,288.3071594238281,1.0,0.604130208492279,1.0,1.0,0.0,1.0,-3.152817487716675,3.1528096199035645,7.992378414201085e-06,2.4353387355804443,0.3410126864910126,0.3410126864910126,0.0,176.3760223388672,187.0,10039.2138671875,-0.0,2740.417236328125,1.0,283.1499938964844,287.78863525390625,290.36285400390625,291.1125793457031,313.061279296875,298.5343933105469,283.1499938964844,17969.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371646642684936,1.0,0.0,0.0,0.5174660682678223,0.5174697041511536,1.7867231250079385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3286.87060546875,0.0,23.115928649902344,1895.4371337890625,-0.0,346.8998718261719,0.2518158853054046,1.0,0.0,3.0,1.0,0.0
11974740,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.742503821849823,0.2772996723651886,0.2530037760734558,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.9557581543922424,0.5904372334480286,0.5603611469268799,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.8592348694801331,0.4376803040504455,0.3074955940246582,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.80948805809021,0.3609341382980346,0.3450125455856323,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.7245478630065918,0.2558048963546753,1.167757868766785,288.3060302734375,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.30303955078125,288.3060302734375,1.0,0.6074632406234741,1.0,1.0,0.0,1.0,-3.16241192817688,3.1624038219451904,8.041147339099552e-06,2.442770481109619,0.3419976532459259,0.3419976532459259,0.0,180.12896728515625,190.0,10072.97265625,-0.0,2780.017333984375,1.0,283.1499938964844,287.7859191894531,290.3529357910156,291.1038818359375,313.061279296875,298.5343933105469,283.1499938964844,17972.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375536739826202,1.0,0.0,0.0,0.5194653272628784,0.5194689631462097,1.800555970987716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3296.54345703125,0.0,23.23416519165039,1895.4371337890625,-0.0,347.7193603515625,0.2520477175712585,1.0,0.0,3.0,1.0,0.0
11974800,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.742503821849823,0.2772996723651886,0.2530037760734558,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.9557581543922424,0.5904372334480286,0.5603611469268799,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.8592348694801331,0.4376803040504455,0.3074955940246582,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.80948805809021,0.3609341382980346,0.3450125455856323,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.7245478630065918,0.2558048963546753,1.167757868766785,288.3060302734375,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.30303955078125,288.3060302734375,1.0,0.6074632406234741,1.0,1.0,0.0,1.0,-3.16241192817688,3.1624038219451904,8.041147339099552e-06,2.442770481109619,0.3419976532459259,0.3419976532459259,0.0,180.12896728515625,190.0,10072.97265625,-0.0,2780.017333984375,1.0,283.1499938964844,287.7859191894531,290.3529357910156,291.1038818359375,313.061279296875,298.5343933105469,283.1499938964844,17972.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375536739826202,1.0,0.0,0.0,0.5194653272628784,0.5194689631462097,1.800555970987716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3296.54345703125,0.0,23.23416519165039,1895.4371337890625,-0.0,347.7193603515625,0.2520477175712585,1.0,0.0,3.0,1.0,0.0
11974860,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3053894042969,0.7399303913116455,0.2777288258075714,0.2535014152526855,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30535888671875,0.9518301486968994,0.5913191437721252,0.5613017082214355,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30535888671875,0.8583627343177795,0.4420070350170135,0.3105770945549011,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30535888671875,0.8067612648010254,0.3618943691253662,0.3460356891155243,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3053894042969,0.7220731377601624,0.2562233805656433,1.1701817512512207,288.30535888671875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.30194091796875,288.3053894042969,1.0,0.610599935054779,1.0,1.0,0.0,1.0,-3.171990871429444,3.171982765197754,8.089954462775495e-06,2.4501779079437256,0.3429321646690368,0.3429321646690368,0.0,183.5469970703125,193.0,10105.28125,-0.0,2817.997314453125,1.0,283.1499938964844,287.78375244140625,290.3460388183594,291.0986633300781,313.061279296875,298.5343933105469,283.1499938964844,17974.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380737543106079,1.0,0.0,0.0,0.5213507413864136,0.5213543772697449,1.8136500301579872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3306.198486328125,0.0,23.34510612487793,1895.4371337890625,-0.0,348.8177490234375,0.2522630989551544,1.0,0.0,3.0,1.0,0.0
11974920,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3053894042969,0.7399303913116455,0.2777288258075714,0.2535014152526855,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30535888671875,0.9518301486968994,0.5913191437721252,0.5613017082214355,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30535888671875,0.8583627343177795,0.4420070350170135,0.3105770945549011,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30535888671875,0.8067612648010254,0.3618943691253662,0.3460356891155243,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3053894042969,0.7220731377601624,0.2562233805656433,1.1701817512512207,288.30535888671875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.30194091796875,288.3053894042969,1.0,0.610599935054779,1.0,1.0,0.0,1.0,-3.171990871429444,3.171982765197754,8.089954462775495e-06,2.4501779079437256,0.3429321646690368,0.3429321646690368,0.0,183.5469970703125,193.0,10105.28125,-0.0,2817.997314453125,1.0,283.1499938964844,287.78375244140625,290.3460388183594,291.0986633300781,313.061279296875,298.5343933105469,283.1499938964844,17974.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380737543106079,1.0,0.0,0.0,0.5213507413864136,0.5213543772697449,1.8136500301579872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3306.198486328125,0.0,23.34510612487793,1895.4371337890625,-0.0,348.8177490234375,0.2522630989551544,1.0,0.0,3.0,1.0,0.0
