time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974980,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30499267578125,0.7376073002815247,0.2781463861465454,0.2539834380149841,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30499267578125,0.9482056498527528,0.5921887755393982,0.5622300505638123,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30499267578125,0.857775866985321,0.4463613629341125,0.3136735260486603,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30499267578125,0.8042605519294739,0.3628408014774322,0.3470400869846344,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30499267578125,0.7198184728622437,0.256643146276474,1.1725863218307495,288.30499267578125,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3012084960937,288.3050231933594,1.0,0.6136227250099182,1.0,1.0,0.0,1.0,-3.181508779525757,3.1815006732940674,8.138562407111749e-06,2.457524538040161,0.3438352644443512,0.3438352644443512,0.0,186.7894287109375,196.0,10136.6552734375,-0.0,2855.111328125,1.0,283.1499938964844,287.7818603515625,290.3403015136719,291.0950012207031,313.061279296875,298.5343933105469,283.1499938964844,17975.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389088153839111,1.0,0.0,0.0,0.5231667160987854,0.5231703519821167,1.8263067502743986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3315.73974609375,0.0,23.451574325561523,1895.4371337890625,-0.0,350.587890625,0.2524681687355041,1.0,0.0,3.0,1.0,0.0
11975040,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30499267578125,0.7376073002815247,0.2781463861465454,0.2539834380149841,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30499267578125,0.9482056498527528,0.5921887755393982,0.5622300505638123,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30499267578125,0.857775866985321,0.4463613629341125,0.3136735260486603,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30499267578125,0.8042605519294739,0.3628408014774322,0.3470400869846344,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30499267578125,0.7198184728622437,0.256643146276474,1.1725863218307495,288.30499267578125,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3012084960937,288.3050231933594,1.0,0.6136227250099182,1.0,1.0,0.0,1.0,-3.181508779525757,3.1815006732940674,8.138562407111749e-06,2.457524538040161,0.3438352644443512,0.3438352644443512,0.0,186.7894287109375,196.0,10136.6552734375,-0.0,2855.111328125,1.0,283.1499938964844,287.7818603515625,290.3403015136719,291.0950012207031,313.061279296875,298.5343933105469,283.1499938964844,17975.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389088153839111,1.0,0.0,0.0,0.5231667160987854,0.5231703519821167,1.8263067502743986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3315.73974609375,0.0,23.451574325561523,1895.4371337890625,-0.0,350.587890625,0.2524681687355041,1.0,0.0,3.0,1.0,0.0
11975100,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.7365060448646545,0.2783493101596832,0.2542181015014648,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3048400878906,0.9464628100395204,0.5926132202148438,0.5626842975616455,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3048400878906,0.8575507998466492,0.4485476613044739,0.3152271509170532,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3048400878906,0.8030734062194824,0.363307386636734,0.3475349247455597,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.7187414765357971,0.2568517625331878,1.173778057098389,288.3048400878906,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3009338378906,288.30487060546875,1.0,0.6151049137115479,1.0,1.0,0.0,1.0,-3.1862330436706543,3.186224937438965,8.162731319316663e-06,2.4611656665802,0.3442778289318084,0.3442778289318084,0.0,188.371826171875,196.0,10152.0712890625,-0.0,2873.463134765625,1.0,283.1499938964844,287.781005859375,290.3374328613281,291.0932922363281,313.061279296875,298.5343933105469,283.1499938964844,17975.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394302368164062,1.0,0.0,0.0,0.5240558981895447,0.524059534072876,1.832519735955884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3320.437255859375,0.0,23.503623962402344,1895.4371337890625,-0.0,351.6973876953125,0.2525679767131805,1.0,0.0,3.0,1.0,0.0
11975160,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30474853515625,0.7354324460029602,0.2785480916500091,0.2544487118721008,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30474853515625,0.9447495341300964,0.5930294990539551,0.5631309151649475,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30474853515625,0.8573562502861023,0.4507389962673187,0.316783994436264,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30474853515625,0.8019165396690369,0.363769382238388,0.3480249941349029,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30474853515625,0.7176854610443115,0.2570589482784271,1.174961805343628,288.30474853515625,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3006896972656,288.3047790527344,1.0,0.6165732145309448,1.0,1.0,0.0,1.0,-3.190931797027588,3.1909236907958984,8.186795639630873e-06,2.464783430099488,0.3447156548500061,0.3447156548500061,0.0,189.939193725586,199.0,10167.34375,-0.0,2891.730224609375,1.0,283.1499938964844,287.7801513671875,290.3344421386719,291.0914611816406,313.061279296875,298.5343933105469,283.1499938964844,17976.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399933516979217,1.0,0.0,0.0,0.5249356627464294,0.5249392986297607,1.838677654575349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3325.08154296875,0.0,23.55511283874512,1895.4371337890625,-0.0,352.8992004394531,0.2526665329933166,1.0,0.0,3.0,1.0,0.0
11975220,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.7333490252494812,0.2789326012134552,0.2548974752426147,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.9413884282112122,0.5938354134559631,0.5639989972114563,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.8570371270179749,0.4551358520984649,0.3199067413806915,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.7996724247932434,0.3646783828735351,0.3489904701709747,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.7156166434288025,0.2574679553508758,1.1773022413253784,288.3045654296875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3003234863281,288.3045959472656,1.0,0.6194759011268616,1.0,1.0,0.0,1.0,-3.200245141983032,3.200236797332764,8.2345686678309e-06,2.471942901611328,0.3455784320831299,0.3455784320831299,0.0,193.0442810058593,202.0,10197.5029296875,-0.0,2928.074951171875,1.0,283.1499938964844,287.778564453125,290.3280944824219,291.08746337890625,313.061279296875,298.5343933105469,283.1499938964844,17976.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441178560256958,1.0,0.0,0.0,0.5266709923744202,0.5266746282577515,1.8508544030737546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3334.2109375,0.0,23.65669631958008,1895.4371337890625,-0.0,355.44110107421875,0.2528605759143829,1.0,0.0,3.0,1.0,0.0
11975280,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.7333490252494812,0.2789326012134552,0.2548974752426147,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.9413884282112122,0.5938354134559631,0.5639989972114563,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.8570371270179749,0.4551358520984649,0.3199067413806915,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.7996724247932434,0.3646783828735351,0.3489904701709747,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.7156166434288025,0.2574679553508758,1.1773022413253784,288.3045654296875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3003234863281,288.3045959472656,1.0,0.6194759011268616,1.0,1.0,0.0,1.0,-3.200245141983032,3.200236797332764,8.2345686678309e-06,2.471942901611328,0.3455784320831299,0.3455784320831299,0.0,193.0442810058593,202.0,10197.5029296875,-0.0,2928.074951171875,1.0,283.1499938964844,287.778564453125,290.3280944824219,291.08746337890625,313.061279296875,298.5343933105469,283.1499938964844,17976.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441178560256958,1.0,0.0,0.0,0.5266709923744202,0.5266746282577515,1.8508544030737546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3334.2109375,0.0,23.65669631958008,1895.4371337890625,-0.0,355.44110107421875,0.2528605759143829,1.0,0.0,3.0,1.0,0.0
11975340,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.7313297390937805,0.2792984545230865,0.2553290128707886,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9380925297737122,0.5946020483970642,0.5648302435874939,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.8567892909049988,0.4595508873462677,0.3230414986610412,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.7974995374679565,0.3655657172203064,0.3499350845813751,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.7135834693908691,0.2578681409358978,1.1796014308929443,288.3044128417969,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3000793457031,288.304443359375,1.0,0.6223399639129639,1.0,1.0,0.0,1.0,-3.209433317184448,3.20942497253418,8.28179963718867e-06,2.478991746902466,0.3464249074459076,0.3464249074459076,0.0,196.12472534179688,205.0,10227.171875,-0.0,2964.216552734375,1.0,283.1499938964844,287.7770080566406,290.3212890625,291.0829467773437,313.061279296875,298.5343933105469,283.1499938964844,17977.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423645138740539,1.0,0.0,0.0,0.5283768773078918,0.5283805131912231,1.8628638187578872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3343.137939453125,0.0,23.75666236877441,1895.4371337890625,-0.0,358.0015563964844,0.2530512809753418,1.0,0.0,3.0,1.0,0.0
11975400,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.7313297390937805,0.2792984545230865,0.2553290128707886,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9380925297737122,0.5946020483970642,0.5648302435874939,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.8567892909049988,0.4595508873462677,0.3230414986610412,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.7974995374679565,0.3655657172203064,0.3499350845813751,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.7135834693908691,0.2578681409358978,1.1796014308929443,288.3044128417969,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3000793457031,288.304443359375,1.0,0.6223399639129639,1.0,1.0,0.0,1.0,-3.209433317184448,3.20942497253418,8.28179963718867e-06,2.478991746902466,0.3464249074459076,0.3464249074459076,0.0,196.12472534179688,205.0,10227.171875,-0.0,2964.216552734375,1.0,283.1499938964844,287.7770080566406,290.3212890625,291.0829467773437,313.061279296875,298.5343933105469,283.1499938964844,17977.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423645138740539,1.0,0.0,0.0,0.5283768773078918,0.5283805131912231,1.8628638187578872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3343.137939453125,0.0,23.75666236877441,1895.4371337890625,-0.0,358.0015563964844,0.2530512809753418,1.0,0.0,3.0,1.0,0.0
11975460,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7293576598167419,0.2796452045440674,0.2557432353496551,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9348467588424684,0.5953273773193359,0.565622866153717,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.8565952777862549,0.4639830887317657,0.3261878192424774,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7953809499740601,0.3664302229881286,0.3508581221103668,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7115668654441833,0.2582584619522095,1.1818561553955078,288.3042907714844,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.2999267578125,288.3043212890625,1.0,0.6251711845397949,1.0,1.0,0.0,1.0,-3.2184886932373047,3.218480348587036,8.3284458014532e-06,2.485924482345581,0.3472559154033661,0.3472559154033661,0.0,199.1924591064453,208.0,10256.373046875,-0.0,3000.197998046875,1.0,283.1499938964844,287.7754821777344,290.3143005371094,291.078125,313.061279296875,298.5343933105469,283.1499938964844,17977.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435026049613952,1.0,0.0,0.0,0.530055820941925,0.5300594568252563,1.8747210006608842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3351.890625,0.0,23.855209350585938,1895.4371337890625,-0.0,360.4748229980469,0.2532391250133514,1.0,0.0,3.0,1.0,0.0
11975520,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7293576598167419,0.2796452045440674,0.2557432353496551,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9348467588424684,0.5953273773193359,0.565622866153717,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.8565952777862549,0.4639830887317657,0.3261878192424774,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7953809499740601,0.3664302229881286,0.3508581221103668,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7115668654441833,0.2582584619522095,1.1818561553955078,288.3042907714844,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.2999267578125,288.3043212890625,1.0,0.6251711845397949,1.0,1.0,0.0,1.0,-3.2184886932373047,3.218480348587036,8.3284458014532e-06,2.485924482345581,0.3472559154033661,0.3472559154033661,0.0,199.1924591064453,208.0,10256.373046875,-0.0,3000.197998046875,1.0,283.1499938964844,287.7754821777344,290.3143005371094,291.078125,313.061279296875,298.5343933105469,283.1499938964844,17977.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435026049613952,1.0,0.0,0.0,0.530055820941925,0.5300594568252563,1.8747210006608842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3351.890625,0.0,23.855209350585938,1895.4371337890625,-0.0,360.4748229980469,0.2532391250133514,1.0,0.0,3.0,1.0,0.0
11975580,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7274226546287537,0.2799732983112335,0.2561406791210174,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.9316465258598328,0.5960114002227783,0.5663769841194153,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.8564452528953552,0.4684316515922546,0.3293452560901642,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7933081984519958,0.3672723770141601,0.351760059595108,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.709554135799408,0.2586385905742645,1.184065580368042,288.30419921875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.2998046875,288.30419921875,1.0,0.6279729604721069,1.0,1.0,0.0,1.0,-3.2274112701416016,3.227402925491333,8.374501703656279e-06,2.4927425384521484,0.3480721712112427,0.3480721712112427,0.0,202.2536773681641,211.0,10285.1298828125,-0.0,3036.0458984375,1.0,283.1499938964844,287.7740173339844,290.3072814941406,291.0732116699219,313.061279296875,298.5343933105469,283.1499938964844,17977.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445909559726715,1.0,0.0,0.0,0.5317093729972839,0.5317130088806152,1.8864362516524125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3360.49267578125,0.0,23.952455520629883,1895.4371337890625,-0.0,362.85498046875,0.2534244358539581,1.0,0.0,3.0,1.0,0.0
11975640,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7274226546287537,0.2799732983112335,0.2561406791210174,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.9316465258598328,0.5960114002227783,0.5663769841194153,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.8564452528953552,0.4684316515922546,0.3293452560901642,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7933081984519958,0.3672723770141601,0.351760059595108,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.709554135799408,0.2586385905742645,1.184065580368042,288.30419921875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.2998046875,288.30419921875,1.0,0.6279729604721069,1.0,1.0,0.0,1.0,-3.2274112701416016,3.227402925491333,8.374501703656279e-06,2.4927425384521484,0.3480721712112427,0.3480721712112427,0.0,202.2536773681641,211.0,10285.1298828125,-0.0,3036.0458984375,1.0,283.1499938964844,287.7740173339844,290.3072814941406,291.0732116699219,313.061279296875,298.5343933105469,283.1499938964844,17977.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445909559726715,1.0,0.0,0.0,0.5317093729972839,0.5317130088806152,1.8864362516524125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3360.49267578125,0.0,23.952455520629883,1895.4371337890625,-0.0,362.85498046875,0.2534244358539581,1.0,0.0,3.0,1.0,0.0
11975700,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.7264666557312012,0.2801300585269928,0.2563328742980957,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.9300633668899536,0.5963370203971863,0.5667386651039124,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.8563854098320007,0.4706623256206512,0.3309282958507538,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.7922873497009277,0.3676846623420715,0.3522027730941772,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.7085462808609009,0.2588245272636413,1.1851519346237185,288.3041381835937,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.2997741699219,288.3041687011719,1.0,0.629362940788269,1.0,1.0,0.0,1.0,-3.231819629669189,3.231811285018921,8.397292731388006e-06,2.4961066246032715,0.3484745621681213,0.3484745621681213,0.0,203.782455444336,211.0,10299.333984375,-0.0,3053.914794921875,1.0,283.1499938964844,287.7732849121094,290.3038024902344,291.0707397460937,313.061279296875,298.5343933105469,283.1499938964844,17977.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451211392879486,1.0,0.0,0.0,0.5325263142585754,0.5325299501419067,1.892237477818525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3364.737548828125,0.0,24.00057411193848,1895.4371337890625,-0.0,364.019775390625,0.2535161077976227,1.0,0.0,3.0,1.0,0.0
11975760,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040771484375,0.7255173921585083,0.2802822887897491,0.2565209865570068,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040771484375,0.9284918904304504,0.5966521501541138,0.567090630531311,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040771484375,0.8563346862792969,0.4728969037532806,0.332514077425003,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040771484375,0.7912763953208923,0.3680914938449859,0.352640300989151,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040771484375,0.7075395584106445,0.259007841348648,1.1862268447875977,288.3040771484375,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.2997436523437,288.3041076660156,1.0,0.6307461261749268,1.0,1.0,0.0,1.0,-3.236194610595703,3.2361860275268555,8.419934601988643e-06,2.4994425773620605,0.3488733768463135,0.3488733768463135,0.0,205.3105926513672,214.0,10313.4296875,-0.0,3071.7529296875,1.0,283.1499938964844,287.7725830078125,290.30029296875,291.0682678222656,313.061279296875,298.5343933105469,283.1499938964844,17978.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456461071968078,1.0,0.0,0.0,0.5333371162414551,0.5333407521247864,1.8980038873905872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3368.947265625,0.0,24.04837989807129,1895.4371337890625,-0.0,365.1766052246094,0.2536072134971618,1.0,0.0,3.0,1.0,0.0
11975820,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.7236365079879761,0.2805735170841217,0.2568854391574859,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.9253860712051392,0.5972513556480408,0.5677655935287476,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.8562590479850769,0.4773779213428497,0.3356936275959015,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.7892830967903137,0.3688891530036926,0.3535003066062927,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.7055513858795166,0.2593666613101959,1.1883419752120972,288.303955078125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.2997436523437,288.3039855957031,1.0,0.6334927082061768,1.0,1.0,0.0,1.0,-3.244844913482666,3.244836568832397,8.464775419270154e-06,2.506031513214112,0.3496604561805725,0.3496604561805725,0.0,208.3655548095703,217.0,10341.2978515625,-0.0,3107.340576171875,1.0,283.1499938964844,287.7711486816406,290.2933349609375,291.0633544921875,313.061279296875,298.5343933105469,283.1499938964844,17978.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466891586780548,1.0,0.0,0.0,0.5349406003952026,0.5349442362785339,1.909433855473708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3377.25927734375,0.0,24.1430721282959,1895.4371337890625,-0.0,367.4853820800781,0.2537876665592193,1.0,0.0,3.0,1.0,0.0
11975880,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.7236365079879761,0.2805735170841217,0.2568854391574859,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.9253860712051392,0.5972513556480408,0.5677655935287476,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.8562590479850769,0.4773779213428497,0.3356936275959015,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.7892830967903137,0.3688891530036926,0.3535003066062927,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.7055513858795166,0.2593666613101959,1.1883419752120972,288.303955078125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.2997436523437,288.3039855957031,1.0,0.6334927082061768,1.0,1.0,0.0,1.0,-3.244844913482666,3.244836568832397,8.464775419270154e-06,2.506031513214112,0.3496604561805725,0.3496604561805725,0.0,208.3655548095703,217.0,10341.2978515625,-0.0,3107.340576171875,1.0,283.1499938964844,287.7711486816406,290.2933349609375,291.0633544921875,313.061279296875,298.5343933105469,283.1499938964844,17978.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466891586780548,1.0,0.0,0.0,0.5349406003952026,0.5349442362785339,1.909433855473708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3377.25927734375,0.0,24.1430721282959,1895.4371337890625,-0.0,367.4853820800781,0.2537876665592193,1.0,0.0,3.0,1.0,0.0
11975940,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038635253906,0.7217759490013123,0.2808479964733124,0.2572348713874817,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038635253906,0.9223349094390868,0.5978103876113892,0.5684029459953308,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038635253906,0.8562161922454834,0.4818744361400604,0.3388837575912475,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038635253906,0.7873274683952332,0.3696664571762085,0.3543411791324615,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038635253906,0.703596830368042,0.2597154378890991,1.1904127597808838,288.3038635253906,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.2997741699219,288.30389404296875,1.0,0.636214017868042,1.0,1.0,0.0,1.0,-3.253368854522705,3.2533602714538574,8.509055987815373e-06,2.5125157833099365,0.3504340052604675,0.3504340052604675,0.0,211.41905212402344,220.0,10368.7548828125,-0.0,3142.818115234375,1.0,283.1499938964844,287.7697448730469,290.2863464355469,291.058349609375,313.061279296875,298.5343933105469,283.1499938964844,17978.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477316737174988,1.0,0.0,0.0,0.5365208983421326,0.5365245342254639,1.9207318402436613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3385.42724609375,0.0,24.236587524414062,1895.4371337890625,-0.0,369.8068542480469,0.2539658546447754,1.0,0.0,3.0,1.0,0.0
11976000,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038635253906,0.7217759490013123,0.2808479964733124,0.2572348713874817,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038635253906,0.9223349094390868,0.5978103876113892,0.5684029459953308,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038635253906,0.8562161922454834,0.4818744361400604,0.3388837575912475,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038635253906,0.7873274683952332,0.3696664571762085,0.3543411791324615,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038635253906,0.703596830368042,0.2597154378890991,1.1904127597808838,288.3038635253906,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.2997741699219,288.30389404296875,1.0,0.636214017868042,1.0,1.0,0.0,1.0,-3.253368854522705,3.2533602714538574,8.509055987815373e-06,2.5125157833099365,0.3504340052604675,0.3504340052604675,0.0,211.41905212402344,220.0,10368.7548828125,-0.0,3142.818115234375,1.0,283.1499938964844,287.7697448730469,290.2863464355469,291.058349609375,313.061279296875,298.5343933105469,283.1499938964844,17978.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477316737174988,1.0,0.0,0.0,0.5365208983421326,0.5365245342254639,1.9207318402436613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3385.42724609375,0.0,24.236587524414062,1895.4371337890625,-0.0,369.8068542480469,0.2539658546447754,1.0,0.0,3.0,1.0,0.0
11976060,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30377197265625,0.7199310064315796,0.2811056971549988,0.2575692534446716,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3037414550781,0.9193434715270996,0.5983279943466187,0.5690015554428101,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3037414550781,0.8562051653862,0.4863870143890381,0.3420847952365875,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3037414550781,0.7854081392288208,0.3704231083393097,0.3551626205444336,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30377197265625,0.7016749382019043,0.2600540220737457,1.1924381256103516,288.3037414550781,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.2998046875,288.30377197265625,1.0,0.6389098167419434,1.0,1.0,0.0,1.0,-3.261763334274292,3.2617547512054443,8.552762665203772e-06,2.518896102905273,0.3511938452720642,0.3511938452720642,0.0,214.47085571289065,223.0,10395.791015625,-0.0,3178.173583984375,1.0,283.1499938964844,287.7684020996094,290.2792053222656,291.05322265625,313.061279296875,298.5343933105469,283.1499938964844,17978.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487777054309845,1.0,0.0,0.0,0.5380774140357971,0.5380810499191284,1.931892690265613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3393.439453125,0.0,24.32888984680176,1895.4371337890625,-0.0,372.150146484375,0.2541417479515075,1.0,0.0,3.0,1.0,0.0
11976120,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30377197265625,0.7199310064315796,0.2811056971549988,0.2575692534446716,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3037414550781,0.9193434715270996,0.5983279943466187,0.5690015554428101,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3037414550781,0.8562051653862,0.4863870143890381,0.3420847952365875,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3037414550781,0.7854081392288208,0.3704231083393097,0.3551626205444336,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30377197265625,0.7016749382019043,0.2600540220737457,1.1924381256103516,288.3037414550781,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.2998046875,288.30377197265625,1.0,0.6389098167419434,1.0,1.0,0.0,1.0,-3.261763334274292,3.2617547512054443,8.552762665203772e-06,2.518896102905273,0.3511938452720642,0.3511938452720642,0.0,214.47085571289065,223.0,10395.791015625,-0.0,3178.173583984375,1.0,283.1499938964844,287.7684020996094,290.2792053222656,291.05322265625,313.061279296875,298.5343933105469,283.1499938964844,17978.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487777054309845,1.0,0.0,0.0,0.5380774140357971,0.5380810499191284,1.931892690265613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3393.439453125,0.0,24.32888984680176,1895.4371337890625,-0.0,372.150146484375,0.2541417479515075,1.0,0.0,3.0,1.0,0.0
11976180,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036499023437,0.7180976271629333,0.2813476026058197,0.2578895390033722,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036499023437,0.9164181351661682,0.5988054275512695,0.5695626735687256,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036499023437,0.856224000453949,0.4909150004386902,0.3452963829040527,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036499023437,0.7835242748260498,0.371160089969635,0.3559655845165252,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036499023437,0.6997851729393005,0.2603828907012939,1.1944206953048706,288.3036499023437,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.2998962402344,288.3036804199219,1.0,0.6415812969207764,1.0,1.0,0.0,1.0,-3.2700345516204834,3.270025968551636,8.59592910273932e-06,2.525179147720337,0.3519406020641327,0.3519406020641327,0.0,217.5214233398437,226.0,10422.4248046875,-0.0,3213.417236328125,1.0,283.1499938964844,287.7670593261719,290.2718505859375,291.0478820800781,313.061279296875,298.5343933105469,283.1499938964844,17979.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498273432254791,1.0,0.0,0.0,0.539611279964447,0.5396149158477783,1.942922622788501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3401.29541015625,0.0,24.42003059387207,1895.4371337890625,-0.0,374.5157470703125,0.254315435886383,1.0,0.0,3.0,1.0,0.0
11976240,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036499023437,0.7180976271629333,0.2813476026058197,0.2578895390033722,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036499023437,0.9164181351661682,0.5988054275512695,0.5695626735687256,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036499023437,0.856224000453949,0.4909150004386902,0.3452963829040527,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036499023437,0.7835242748260498,0.371160089969635,0.3559655845165252,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036499023437,0.6997851729393005,0.2603828907012939,1.1944206953048706,288.3036499023437,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.2998962402344,288.3036804199219,1.0,0.6415812969207764,1.0,1.0,0.0,1.0,-3.2700345516204834,3.270025968551636,8.59592910273932e-06,2.525179147720337,0.3519406020641327,0.3519406020641327,0.0,217.5214233398437,226.0,10422.4248046875,-0.0,3213.417236328125,1.0,283.1499938964844,287.7670593261719,290.2718505859375,291.0478820800781,313.061279296875,298.5343933105469,283.1499938964844,17979.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498273432254791,1.0,0.0,0.0,0.539611279964447,0.5396149158477783,1.942922622788501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3401.29541015625,0.0,24.42003059387207,1895.4371337890625,-0.0,374.5157470703125,0.254315435886383,1.0,0.0,3.0,1.0,0.0
11976300,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036193847656,0.7171837687492371,0.2814624309539795,0.2580441534519195,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036193847656,0.9149819016456604,0.5990281701087952,0.5698282718658447,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036193847656,0.8562445640563965,0.4931850731372833,0.3469063341617584,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036193847656,0.782595157623291,0.371520847082138,0.3563597798347473,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036193847656,0.6988521218299866,0.260543555021286,1.1953949928283691,288.3036193847656,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.2999267578125,288.3036193847656,1.0,0.6429076194763184,1.0,1.0,0.0,1.0,-3.274121761322021,3.274113178253174,8.617296771262772e-06,2.52828311920166,0.3523088693618774,0.3523088693618774,0.0,219.0459442138672,226.0,10435.5830078125,-0.0,3230.988525390625,1.0,283.1499938964844,287.7663879394531,290.2680969238281,291.0451354980469,313.061279296875,298.5343933105469,283.1499938964844,17979.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503523111343384,1.0,0.0,0.0,0.5403692126274109,0.5403728485107422,1.9483843871626053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3405.15966796875,0.0,24.465137481689453,1895.4371337890625,-0.0,375.7043151855469,0.2544014155864715,1.0,0.0,3.0,1.0,0.0
11976360,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035583496094,0.7162711024284363,0.2815733850002289,0.2581953406333923,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035583496094,0.9135645031929016,0.5992406606674194,0.570084273815155,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035583496094,0.8562721014022827,0.4954588115215301,0.3485188484191894,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035583496094,0.7816745638847351,0.3718766868114471,0.3567493855953216,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035583496094,0.6979268789291382,0.2607018053531647,1.1963586807250977,288.3035583496094,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.29998779296875,288.3035888671875,1.0,0.6442278027534485,1.0,1.0,0.0,1.0,-3.2781779766082764,3.2781693935394287,8.638530744065065e-06,2.5313634872436523,0.3526738584041595,0.3526738584041595,0.0,220.5700836181641,229.0,10448.6396484375,-0.0,3248.529296875,1.0,283.1499938964844,287.7657165527344,290.2642822265625,291.04229736328125,313.061279296875,298.5343933105469,283.1499938964844,17979.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508770406246185,1.0,0.0,0.0,0.5411214232444763,0.5411250591278076,1.9538125783924453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3408.98291015625,0.0,24.50994873046875,1895.4371337890625,-0.0,376.89593505859375,0.2544868290424347,1.0,0.0,3.0,1.0,0.0
11976420,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.7144472599029541,0.2817848920822143,0.2584883868694305,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.910789966583252,0.5996373295783997,0.5705698728561401,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.8563463687896729,0.5000169277191162,0.3517510592937469,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.7798584699630737,0.3725749254226684,0.3575159013271332,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.6960992813110352,0.2610117793083191,1.1982570886611938,288.303466796875,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.30010986328125,288.3034973144531,1.0,0.6468514800071716,1.0,1.0,0.0,1.0,-3.286205530166626,3.286196708679199,8.680628525326028e-06,2.537460327148437,0.3533949553966522,0.3533949553966522,0.0,223.61831665039065,232.0,10474.4775390625,-0.0,3283.540283203125,1.0,283.1499938964844,287.7644348144531,290.2564392089844,291.0364074707031,313.061279296875,298.5343933105469,283.1499938964844,17979.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519271552562713,1.0,0.0,0.0,0.542610228061676,0.5426138639450073,1.9645785442889974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3416.513671875,0.0,24.598766326904297,1895.4371337890625,-0.0,379.2916564941406,0.2546561062335968,1.0,0.0,3.0,1.0,0.0
11976480,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.7144472599029541,0.2817848920822143,0.2584883868694305,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.910789966583252,0.5996373295783997,0.5705698728561401,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.8563463687896729,0.5000169277191162,0.3517510592937469,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.7798584699630737,0.3725749254226684,0.3575159013271332,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.6960992813110352,0.2610117793083191,1.1982570886611938,288.303466796875,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.30010986328125,288.3034973144531,1.0,0.6468514800071716,1.0,1.0,0.0,1.0,-3.286205530166626,3.286196708679199,8.680628525326028e-06,2.537460327148437,0.3533949553966522,0.3533949553966522,0.0,223.61831665039065,232.0,10474.4775390625,-0.0,3283.540283203125,1.0,283.1499938964844,287.7644348144531,290.2564392089844,291.0364074707031,313.061279296875,298.5343933105469,283.1499938964844,17979.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519271552562713,1.0,0.0,0.0,0.542610228061676,0.5426138639450073,1.9645785442889974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3416.513671875,0.0,24.598766326904297,1895.4371337890625,-0.0,379.2916564941406,0.2546561062335968,1.0,0.0,3.0,1.0,0.0
11976540,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033752441406,0.7126222252845764,0.2819825410842895,0.2587690055370331,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033752441406,0.9081023931503296,0.599995493888855,0.5710194110870361,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033752441406,0.856446385383606,0.5045891404151917,0.3549928963184356,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033752441406,0.778075635433197,0.3732550740242004,0.3582654297351837,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033752441406,0.694302499294281,0.2613129913806915,1.2001166343688965,288.3033752441406,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3002624511719,288.30340576171875,1.0,0.6494526863098145,1.0,1.0,0.0,1.0,-3.294119358062744,3.2941107749938965,8.72223790793214e-06,2.543473243713379,0.3541040420532226,0.3541040420532226,0.0,226.66539001464844,235.0,10499.943359375,-0.0,3318.4462890625,1.0,283.1499938964844,287.7631530761719,290.248291015625,291.0301818847656,313.061279296875,298.5343933105469,283.1499938964844,17979.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529783725738525,1.0,0.0,0.0,0.5440779328346252,0.5440816283226013,1.975221053385212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3423.88427734375,0.0,24.68649673461914,1895.4371337890625,-0.0,381.70458984375,0.2548232972621918,1.0,0.0,3.0,1.0,0.0
11976600,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033752441406,0.7126222252845764,0.2819825410842895,0.2587690055370331,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033752441406,0.9081023931503296,0.599995493888855,0.5710194110870361,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033752441406,0.856446385383606,0.5045891404151917,0.3549928963184356,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033752441406,0.778075635433197,0.3732550740242004,0.3582654297351837,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033752441406,0.694302499294281,0.2613129913806915,1.2001166343688965,288.3033752441406,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3002624511719,288.30340576171875,1.0,0.6494526863098145,1.0,1.0,0.0,1.0,-3.294119358062744,3.2941107749938965,8.72223790793214e-06,2.543473243713379,0.3541040420532226,0.3541040420532226,0.0,226.66539001464844,235.0,10499.943359375,-0.0,3318.4462890625,1.0,283.1499938964844,287.7631530761719,290.248291015625,291.0301818847656,313.061279296875,298.5343933105469,283.1499938964844,17979.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529783725738525,1.0,0.0,0.0,0.5440779328346252,0.5440816283226013,1.975221053385212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3423.88427734375,0.0,24.68649673461914,1895.4371337890625,-0.0,381.70458984375,0.2548232972621918,1.0,0.0,3.0,1.0,0.0
11976660,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30328369140625,0.7107913494110107,0.2821666598320007,0.2590374946594238,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30328369140625,0.905508816242218,0.6003150939941406,0.5714327692985535,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30328369140625,0.8565710186958313,0.5091753602027893,0.3582442700862884,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30328369140625,0.7763251662254333,0.373917281627655,0.3589980602264404,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30328369140625,0.692535936832428,0.2616055309772491,1.2019376754760742,288.30328369140625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3004150390625,288.3033142089844,1.0,0.6520314812660217,1.0,1.0,0.0,1.0,-3.301920175552368,3.3019113540649414,8.763360710872803e-06,2.5494041442871094,0.354801207780838,0.354801207780838,0.0,229.7112274169922,238.0,10525.037109375,-0.0,3353.24267578125,1.0,283.1499938964844,287.76190185546875,290.23980712890625,291.0235900878906,313.061279296875,298.5343933105469,283.1499938964844,17980.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454030692577362,1.0,0.0,0.0,0.5455246567726135,0.5455282926559448,1.9857392175026692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3431.09033203125,0.0,24.77313804626465,1895.4371337890625,-0.0,384.1350402832031,0.254988431930542,1.0,0.0,3.0,1.0,0.0
11976720,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30328369140625,0.7107913494110107,0.2821666598320007,0.2590374946594238,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30328369140625,0.905508816242218,0.6003150939941406,0.5714327692985535,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30328369140625,0.8565710186958313,0.5091753602027893,0.3582442700862884,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30328369140625,0.7763251662254333,0.373917281627655,0.3589980602264404,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30328369140625,0.692535936832428,0.2616055309772491,1.2019376754760742,288.30328369140625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3004150390625,288.3033142089844,1.0,0.6520314812660217,1.0,1.0,0.0,1.0,-3.301920175552368,3.3019113540649414,8.763360710872803e-06,2.5494041442871094,0.354801207780838,0.354801207780838,0.0,229.7112274169922,238.0,10525.037109375,-0.0,3353.24267578125,1.0,283.1499938964844,287.76190185546875,290.23980712890625,291.0235900878906,313.061279296875,298.5343933105469,283.1499938964844,17980.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454030692577362,1.0,0.0,0.0,0.5455246567726135,0.5455282926559448,1.9857392175026692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3431.09033203125,0.0,24.77313804626465,1895.4371337890625,-0.0,384.1350402832031,0.254988431930542,1.0,0.0,3.0,1.0,0.0
