time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031921386719,0.7089500427246094,0.282337874174118,0.2592944204807281,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031921386719,0.9030171632766724,0.6005967855453491,0.5718106627464294,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031921386719,0.8567189574241638,0.5137749314308167,0.3615047931671142,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031921386719,0.7746063470840454,0.3745621144771576,0.3597143590450287,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031921386719,0.6907990574836731,0.2618897557258606,1.203721523284912,288.3031921386719,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3005676269531,288.30322265625,1.0,0.654588520526886,1.0,1.0,0.0,1.0,-3.309611320495605,3.3096024990081787,8.80401330505265e-06,2.5552573204040527,0.3554868698120117,0.3554868698120117,0.0,232.75596618652344,241.0,10549.7705078125,-0.0,3387.93359375,1.0,283.1499938964844,287.7606811523437,290.23095703125,291.0166015625,313.061279296875,298.5343933105469,283.1499938964844,17980.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550850391387939,1.0,0.0,0.0,0.5469508767127991,0.5469545125961304,1.9961358788123107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3438.131103515625,0.0,24.858715057373047,1895.4371337890625,-0.0,386.5852355957031,0.2551515400409698,1.0,0.0,3.0,1.0,0.0
11976840,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031921386719,0.7089500427246094,0.282337874174118,0.2592944204807281,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031921386719,0.9030171632766724,0.6005967855453491,0.5718106627464294,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031921386719,0.8567189574241638,0.5137749314308167,0.3615047931671142,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031921386719,0.7746063470840454,0.3745621144771576,0.3597143590450287,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031921386719,0.6907990574836731,0.2618897557258606,1.203721523284912,288.3031921386719,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3005676269531,288.30322265625,1.0,0.654588520526886,1.0,1.0,0.0,1.0,-3.309611320495605,3.3096024990081787,8.80401330505265e-06,2.5552573204040527,0.3554868698120117,0.3554868698120117,0.0,232.75596618652344,241.0,10549.7705078125,-0.0,3387.93359375,1.0,283.1499938964844,287.7606811523437,290.23095703125,291.0166015625,313.061279296875,298.5343933105469,283.1499938964844,17980.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550850391387939,1.0,0.0,0.0,0.5469508767127991,0.5469545125961304,1.9961358788123107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3438.131103515625,0.0,24.858715057373047,1895.4371337890625,-0.0,386.5852355957031,0.2551515400409698,1.0,0.0,3.0,1.0,0.0
11976900,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031616210937,0.7080245614051819,0.2824186384677887,0.2594185173511505,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031616210937,0.9018051028251648,0.6007230281829834,0.5719859600067139,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031616210937,0.856801450252533,0.516079843044281,0.3631384968757629,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031616210937,0.7737585306167603,0.3748779296875,0.3600662648677826,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031616210937,0.6899415850639343,0.2620286643505096,1.204599380493164,288.3031616210937,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3006591796875,288.3031616210937,1.0,0.6558587551116943,1.0,1.0,0.0,1.0,-3.3134148120880127,3.313405990600586,8.824159522191621e-06,2.558154582977295,0.3558253049850464,0.3558253049850464,0.0,234.2777404785156,241.0,10561.9990234375,-0.0,3405.2353515625,1.0,283.1499938964844,287.76007080078125,290.2263488769531,291.0129699707031,313.061279296875,298.5343933105469,283.1499938964844,17980.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556126296520233,1.0,0.0,0.0,0.5476561188697815,0.5476597547531128,2.00128678073952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3441.58642578125,0.0,24.90109062194824,1895.4371337890625,-0.0,387.8170166015625,0.2552323043346405,1.0,0.0,3.0,1.0,0.0
11976960,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031005859375,0.707102358341217,0.2824962437152862,0.2595398128032684,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031005859375,0.9006003737449646,0.6008396744728088,0.5721522569656372,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031005859375,0.8568894267082214,0.5183877944946289,0.3647743761539459,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031005859375,0.7729182243347168,0.3751894235610962,0.3604141175746918,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031005859375,0.6890913248062134,0.2621655464172363,1.2054680585861206,288.3031005859375,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3007507324219,288.3031311035156,1.0,0.6571236252784729,1.0,1.0,0.0,1.0,-3.3171911239624023,3.317182302474976,8.844188414514065e-06,2.561032772064209,0.3561608791351318,0.3561608791351318,0.0,235.7991943359375,244.0,10574.13671875,-0.0,3422.5087890625,1.0,283.1499938964844,287.75946044921875,290.2216491699219,291.0091857910156,313.061279296875,298.5343933105469,283.1499938964844,17980.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561405777931213,1.0,0.0,0.0,0.5483562350273132,0.5483598709106445,2.0064069516934072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3444.99853515625,0.0,24.94320106506348,1895.4371337890625,-0.0,389.0534362792969,0.2553125619888305,1.0,0.0,3.0,1.0,0.0
11977020,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.7052744030952454,0.2826429903507232,0.259774774312973,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.8982118964195251,0.6010465025901794,0.5724600553512573,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.8570802807807922,0.523012638092041,0.3680520951747894,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.7712602019309998,0.3758005797863006,0.3610987067222595,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.6874121427536011,0.262433648109436,1.2071802616119385,288.3030090332031,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3009338378906,288.30303955078125,1.0,0.6596383452415466,1.0,1.0,0.0,1.0,-3.324667692184448,3.324658870697021,8.883926057023928e-06,2.566737413406372,0.35682412981987,0.35682412981987,0.0,238.8418731689453,247.0,10598.1650390625,-0.0,3456.988037109375,1.0,283.1499938964844,287.7582702636719,290.2118835449219,291.00128173828125,313.061279296875,298.5343933105469,283.1499938964844,17980.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572005271911621,1.0,0.0,0.0,0.5497424006462097,0.5497460961341858,2.0165638048297296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3451.70068359375,0.0,25.026683807373047,1895.4371337890625,-0.0,391.5475158691406,0.2554716765880584,1.0,0.0,3.0,1.0,0.0
11977080,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.7052744030952454,0.2826429903507232,0.259774774312973,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.8982118964195251,0.6010465025901794,0.5724600553512573,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.8570802807807922,0.523012638092041,0.3680520951747894,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.7712602019309998,0.3758005797863006,0.3610987067222595,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.6874121427536011,0.262433648109436,1.2071802616119385,288.3030090332031,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3009338378906,288.30303955078125,1.0,0.6596383452415466,1.0,1.0,0.0,1.0,-3.324667692184448,3.324658870697021,8.883926057023928e-06,2.566737413406372,0.35682412981987,0.35682412981987,0.0,238.8418731689453,247.0,10598.1650390625,-0.0,3456.988037109375,1.0,283.1499938964844,287.7582702636719,290.2118835449219,291.00128173828125,313.061279296875,298.5343933105469,283.1499938964844,17980.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572005271911621,1.0,0.0,0.0,0.5497424006462097,0.5497460961341858,2.0165638048297296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3451.70068359375,0.0,25.026683807373047,1895.4371337890625,-0.0,391.5475158691406,0.2554716765880584,1.0,0.0,3.0,1.0,0.0
11977140,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3029479980469,0.7034688591957092,0.2827789485454559,0.2600000500679016,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3029479980469,0.8958517909049988,0.6012188196182251,0.5727354288101196,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3029479980469,0.8572906851768494,0.5276489853858948,0.3713375926017761,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3029479980469,0.7696322202682495,0.3763964772224426,0.361768901348114,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3029479980469,0.6857615113258362,0.2626944482326507,1.2088600397109983,288.3029479980469,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3011169433594,288.302978515625,1.0,0.6621333956718445,1.0,1.0,0.0,1.0,-3.3320469856262207,3.332038164138794,8.923257155402098e-06,2.5723767280578613,0.3574771285057068,0.3574771285057068,0.0,241.8837890625,250.0,10621.8720703125,-0.0,3491.379150390625,1.0,283.1499938964844,287.7571105957031,290.20166015625,290.9928894042969,313.061279296875,298.5343933105469,283.1499938964844,17981.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458268940448761,1.0,0.0,0.0,0.5511103272438049,0.551114022731781,2.026611767291797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3458.237548828125,0.0,25.109214782714844,1895.4371337890625,-0.0,394.077392578125,0.2556289732456207,1.0,0.0,3.0,1.0,0.0
11977200,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3029479980469,0.7034688591957092,0.2827789485454559,0.2600000500679016,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3029479980469,0.8958517909049988,0.6012188196182251,0.5727354288101196,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3029479980469,0.8572906851768494,0.5276489853858948,0.3713375926017761,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3029479980469,0.7696322202682495,0.3763964772224426,0.361768901348114,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3029479980469,0.6857615113258362,0.2626944482326507,1.2088600397109983,288.3029479980469,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3011169433594,288.302978515625,1.0,0.6621333956718445,1.0,1.0,0.0,1.0,-3.3320469856262207,3.332038164138794,8.923257155402098e-06,2.5723767280578613,0.3574771285057068,0.3574771285057068,0.0,241.8837890625,250.0,10621.8720703125,-0.0,3491.379150390625,1.0,283.1499938964844,287.7571105957031,290.20166015625,290.9928894042969,313.061279296875,298.5343933105469,283.1499938964844,17981.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458268940448761,1.0,0.0,0.0,0.5511103272438049,0.551114022731781,2.026611767291797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3458.237548828125,0.0,25.109214782714844,1895.4371337890625,-0.0,394.077392578125,0.2556289732456207,1.0,0.0,3.0,1.0,0.0
11977260,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028564453125,0.701685905456543,0.2829039394855499,0.2602154314517975,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028564453125,0.8935198187828064,0.6013549566268921,0.57297682762146,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028564453125,0.8575211763381958,0.5322970747947693,0.3746310174465179,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028564453125,0.7680337429046631,0.3769765496253967,0.3624241650104522,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028564453125,0.6841393709182739,0.2629477083683014,1.2105060815811155,288.3028564453125,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.30133056640625,288.3028869628906,1.0,0.6646081805229187,1.0,1.0,0.0,1.0,-3.339324712753296,3.33931565284729,8.962198080553208e-06,2.5779640674591064,0.3581193089485168,0.3581193089485168,0.0,244.92434692382807,253.0,10645.236328125,-0.0,3525.664794921875,1.0,283.1499938964844,287.7559509277344,290.1904602050781,290.9836730957031,313.061279296875,298.5343933105469,283.1499938964844,17981.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594859480857849,1.0,0.0,0.0,0.5524587631225586,0.5524624586105347,2.0365414243883613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3464.547607421875,0.0,25.190723419189453,1895.4371337890625,-0.0,396.978759765625,0.2557843029499054,1.0,0.0,3.0,1.0,0.0
11977320,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028564453125,0.701685905456543,0.2829039394855499,0.2602154314517975,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028564453125,0.8935198187828064,0.6013549566268921,0.57297682762146,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028564453125,0.8575211763381958,0.5322970747947693,0.3746310174465179,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028564453125,0.7680337429046631,0.3769765496253967,0.3624241650104522,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028564453125,0.6841393709182739,0.2629477083683014,1.2105060815811155,288.3028564453125,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.30133056640625,288.3028869628906,1.0,0.6646081805229187,1.0,1.0,0.0,1.0,-3.339324712753296,3.33931565284729,8.962198080553208e-06,2.5779640674591064,0.3581193089485168,0.3581193089485168,0.0,244.92434692382807,253.0,10645.236328125,-0.0,3525.664794921875,1.0,283.1499938964844,287.7559509277344,290.1904602050781,290.9836730957031,313.061279296875,298.5343933105469,283.1499938964844,17981.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594859480857849,1.0,0.0,0.0,0.5524587631225586,0.5524624586105347,2.0365414243883613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3464.547607421875,0.0,25.190723419189453,1895.4371337890625,-0.0,396.978759765625,0.2557843029499054,1.0,0.0,3.0,1.0,0.0
11977380,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.6999269127845764,0.2830196321010589,0.2604222595691681,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.8912174701690674,0.6014581322669983,0.5731872320175171,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.8577709197998047,0.5369560718536377,0.3779316246509552,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.7664654850959778,0.3775424659252167,0.3630659580230713,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.6825462579727173,0.2631943225860595,1.212121844291687,288.30279541015625,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.301513671875,288.30279541015625,1.0,0.6670644283294678,1.0,1.0,0.0,1.0,-3.346511125564575,3.3465020656585693,9.000848876894452e-06,2.5835256576538086,0.3587513566017151,0.3587513566017151,0.0,247.96417236328125,256.0,10668.28125,-0.0,3559.868896484375,1.0,283.1499938964844,287.7548217773437,290.1770935058594,290.9725952148437,313.061279296875,298.5343933105469,283.1499938964844,17981.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609925746917724,1.0,0.0,0.0,0.5537890195846558,0.5537927150726318,2.0463605920895134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3470.4951171875,0.0,25.271278381347656,1895.4371337890625,-0.0,400.5997619628906,0.2559378445148468,1.0,0.0,3.0,1.0,0.0
11977440,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.6999269127845764,0.2830196321010589,0.2604222595691681,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.8912174701690674,0.6014581322669983,0.5731872320175171,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.8577709197998047,0.5369560718536377,0.3779316246509552,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.7664654850959778,0.3775424659252167,0.3630659580230713,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.6825462579727173,0.2631943225860595,1.212121844291687,288.30279541015625,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.301513671875,288.30279541015625,1.0,0.6670644283294678,1.0,1.0,0.0,1.0,-3.346511125564575,3.3465020656585693,9.000848876894452e-06,2.5835256576538086,0.3587513566017151,0.3587513566017151,0.0,247.96417236328125,256.0,10668.28125,-0.0,3559.868896484375,1.0,283.1499938964844,287.7548217773437,290.1770935058594,290.9725952148437,313.061279296875,298.5343933105469,283.1499938964844,17981.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609925746917724,1.0,0.0,0.0,0.5537890195846558,0.5537927150726318,2.0463605920895134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3470.4951171875,0.0,25.271278381347656,1895.4371337890625,-0.0,400.5997619628906,0.2559378445148468,1.0,0.0,3.0,1.0,0.0
11977500,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.302734375,0.6990563869476318,0.2830739617347717,0.2605224847793579,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.302734375,0.8900769948959351,0.6014967560768127,0.5732802152633667,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.302734375,0.8579031229019165,0.5392900109291077,0.3795848786830902,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.302734375,0.7656922936439514,0.3778198361396789,0.3633815348148346,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.302734375,0.6817603707313538,0.2633149921894073,1.2129179239273071,288.302734375,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3016052246094,288.3027648925781,1.0,0.6682853102684021,1.0,1.0,0.0,1.0,-3.3500688076019287,3.350059747695923,9.020056495501194e-06,2.5862951278686523,0.359063446521759,0.359063446521759,0.0,249.4835205078125,256.0,10679.6796875,-0.0,3576.934814453125,1.0,283.1499938964844,287.7542724609375,290.1692810058594,290.9659729003906,313.061279296875,298.5343933105469,283.1499938964844,17981.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618243873119354,1.0,0.0,0.0,0.5544469952583313,0.5544506311416626,2.0512260334726317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3473.29638671875,0.0,25.311174392700195,1895.4371337890625,-0.0,402.6129760742188,0.2560139000415802,1.0,0.0,3.0,1.0,0.0
11977560,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.69819176197052,0.2831261157989502,0.2606207132339477,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.888943612575531,0.6015269160270691,0.573365330696106,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.858039915561676,0.5416268110275269,0.3812400698661804,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.7649262547492981,0.3780936002731323,0.3636937737464905,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.6809815168380737,0.2634340226650238,1.213706612586975,288.3027038574219,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3017272949219,288.302734375,1.0,0.6695016026496887,1.0,1.0,0.0,1.0,-3.353603839874268,3.3535947799682617,9.039189535542391e-06,2.589057445526123,0.3593730330467224,0.3593730330467224,0.0,251.00262451171875,259.0,10690.998046875,-0.0,3593.97900390625,1.0,283.1499938964844,287.75372314453125,290.16070556640625,290.9585876464844,313.061279296875,298.5343933105469,283.1499938964844,17981.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626820683479309,1.0,0.0,0.0,0.5551003217697144,0.5551040172576904,2.056063230782001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3475.982421875,0.0,25.350830078125,1895.4371337890625,-0.0,404.69927978515625,0.2560894787311554,1.0,0.0,3.0,1.0,0.0
11977620,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.6964803338050842,0.2832241356372833,0.2608114778995514,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.8866978287696838,0.6015623807907104,0.5735121965408325,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.85832679271698,0.5463088154792786,0.3845559954643249,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.7634150981903076,0.3786306083202362,0.36430823802948,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.6794443726539612,0.2636672556400299,1.2152620553970337,288.3026428222656,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3019104003906,288.3026428222656,1.0,0.6719207167625427,1.0,1.0,0.0,1.0,-3.360607862472534,3.3605988025665283,9.077235517906956e-06,2.594560146331787,0.3599849343299866,0.3599849343299866,0.0,254.0402069091797,262.0,10713.4033203125,-0.0,3628.00537109375,1.0,283.1499938964844,287.75262451171875,290.1414489746094,290.9416198730469,313.061279296875,298.5343933105469,283.1499938964844,17982.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644109606742859,1.0,0.0,0.0,0.5563938021659851,0.5563974380493164,2.0656560906218156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3481.028564453125,0.0,25.429431915283203,1895.4371337890625,-0.0,408.9376525878906,0.2562392950057983,1.0,0.0,3.0,1.0,0.0
11977680,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.6964803338050842,0.2832241356372833,0.2608114778995514,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.8866978287696838,0.6015623807907104,0.5735121965408325,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.85832679271698,0.5463088154792786,0.3845559954643249,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.7634150981903076,0.3786306083202362,0.36430823802948,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.6794443726539612,0.2636672556400299,1.2152620553970337,288.3026428222656,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3019104003906,288.3026428222656,1.0,0.6719207167625427,1.0,1.0,0.0,1.0,-3.360607862472534,3.3605988025665283,9.077235517906956e-06,2.594560146331787,0.3599849343299866,0.3599849343299866,0.0,254.0402069091797,262.0,10713.4033203125,-0.0,3628.00537109375,1.0,283.1499938964844,287.75262451171875,290.1414489746094,290.9416198730469,313.061279296875,298.5343933105469,283.1499938964844,17982.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644109606742859,1.0,0.0,0.0,0.5563938021659851,0.5563974380493164,2.0656560906218156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3481.028564453125,0.0,25.429431915283203,1895.4371337890625,-0.0,408.9376525878906,0.2562392950057983,1.0,0.0,3.0,1.0,0.0
11977740,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30255126953125,0.6947923898696899,0.2833141088485718,0.26099494099617,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30255126953125,0.8844794631004333,0.601564884185791,0.5736280679702759,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30255126953125,0.8586307764053345,0.5510022044181824,0.3878794610500335,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30255126953125,0.7619310617446899,0.3791535794734955,0.3649094998836517,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30255126953125,0.6779342293739319,0.263894110918045,1.2167890071868896,288.30255126953125,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3020935058594,288.3025817871094,1.0,0.6743220090866089,1.0,1.0,0.0,1.0,-3.3675246238708496,3.367515563964844,9.114985914493444e-06,2.6000328063964844,0.3605872690677643,0.3605872690677643,0.0,257.0768737792969,265.0,10735.5048828125,-0.0,3661.948486328125,1.0,283.1499938964844,287.7515563964844,290.11968994140625,290.9219970703125,313.061279296875,298.5343933105469,283.1499938964844,17982.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466085284948349,1.0,0.0,0.0,0.5576696991920471,0.5576733946800232,2.0751409479657923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3485.680908203125,0.0,25.507099151611328,1895.4371337890625,-0.0,413.0844421386719,0.256387323141098,1.0,0.0,3.0,1.0,0.0
11977800,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30255126953125,0.6947923898696899,0.2833141088485718,0.26099494099617,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30255126953125,0.8844794631004333,0.601564884185791,0.5736280679702759,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30255126953125,0.8586307764053345,0.5510022044181824,0.3878794610500335,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30255126953125,0.7619310617446899,0.3791535794734955,0.3649094998836517,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30255126953125,0.6779342293739319,0.263894110918045,1.2167890071868896,288.30255126953125,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3020935058594,288.3025817871094,1.0,0.6743220090866089,1.0,1.0,0.0,1.0,-3.3675246238708496,3.367515563964844,9.114985914493444e-06,2.6000328063964844,0.3605872690677643,0.3605872690677643,0.0,257.0768737792969,265.0,10735.5048828125,-0.0,3661.948486328125,1.0,283.1499938964844,287.7515563964844,290.11968994140625,290.9219970703125,313.061279296875,298.5343933105469,283.1499938964844,17982.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466085284948349,1.0,0.0,0.0,0.5576696991920471,0.5576733946800232,2.0751409479657923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3485.680908203125,0.0,25.507099151611328,1895.4371337890625,-0.0,413.0844421386719,0.256387323141098,1.0,0.0,3.0,1.0,0.0
11977860,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.302490234375,0.6931275725364685,0.2833962738513946,0.2611714005470276,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.302490234375,0.8822877407073975,0.6015346646308899,0.5737133026123047,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.302490234375,0.8589508533477783,0.5557064414024353,0.3912102878093719,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.302490234375,0.7604730129241943,0.3796626031398773,0.3654976189136505,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.302490234375,0.6764503717422485,0.2641147673130035,1.2182880640029907,288.302490234375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3022766113281,288.3025207519531,1.0,0.6767058372497559,1.0,1.0,0.0,1.0,-3.374355792999268,3.3743467330932617,9.152437996817753e-06,2.6054725646972656,0.3611803352832794,0.3611803352832794,0.0,260.1127319335937,268.0,10757.30859375,-0.0,3695.80859375,1.0,283.1499938964844,287.7505187988281,290.0960388183594,290.9002685546875,313.061279296875,298.5343933105469,283.1499938964844,17982.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676627516746521,1.0,0.0,0.0,0.5589285492897034,0.5589322447776794,2.0845201120778256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3490.00146484375,0.0,25.5838565826416,1895.4371337890625,-0.0,417.0298461914063,0.2565335929393768,1.0,0.0,3.0,1.0,0.0
11977920,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.302490234375,0.6931275725364685,0.2833962738513946,0.2611714005470276,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.302490234375,0.8822877407073975,0.6015346646308899,0.5737133026123047,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.302490234375,0.8589508533477783,0.5557064414024353,0.3912102878093719,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.302490234375,0.7604730129241943,0.3796626031398773,0.3654976189136505,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.302490234375,0.6764503717422485,0.2641147673130035,1.2182880640029907,288.302490234375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3022766113281,288.3025207519531,1.0,0.6767058372497559,1.0,1.0,0.0,1.0,-3.374355792999268,3.3743467330932617,9.152437996817753e-06,2.6054725646972656,0.3611803352832794,0.3611803352832794,0.0,260.1127319335937,268.0,10757.30859375,-0.0,3695.80859375,1.0,283.1499938964844,287.7505187988281,290.0960388183594,290.9002685546875,313.061279296875,298.5343933105469,283.1499938964844,17982.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676627516746521,1.0,0.0,0.0,0.5589285492897034,0.5589322447776794,2.0845201120778256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3490.00146484375,0.0,25.5838565826416,1895.4371337890625,-0.0,417.0298461914063,0.2565335929393768,1.0,0.0,3.0,1.0,0.0
11977980,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30242919921875,0.6914853453636169,0.283470869064331,0.2613410949707031,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30242919921875,0.880122184753418,0.6014724373817444,0.5737683773040771,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30242919921875,0.8592860102653503,0.5604210495948792,0.3945480585098266,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30242919921875,0.7590399980545044,0.3801577389240265,0.3660726547241211,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30242919921875,0.674992024898529,0.2643293142318725,1.219759821891785,288.30242919921875,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.30242919921875,288.30242919921875,1.0,0.6790725588798523,1.0,1.0,0.0,1.0,-3.381102561950684,3.381093263626098,9.18958721740637e-06,2.610877275466919,0.3617643713951111,0.3617643713951111,0.0,263.1478271484375,271.0,10778.8232421875,-0.0,3729.58642578125,1.0,283.1499938964844,287.7494812011719,290.07086181640625,290.8769226074219,313.061279296875,298.5343933105469,283.1499938964844,17982.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691433310508728,1.0,0.0,0.0,0.5601707696914673,0.5601744651794434,2.0937960698574898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3494.045654296875,0.0,25.65972328186035,1895.4371337890625,-0.0,420.7674560546875,0.2566781938076019,1.0,0.0,3.0,1.0,0.0
11978040,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30242919921875,0.6914853453636169,0.283470869064331,0.2613410949707031,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30242919921875,0.880122184753418,0.6014724373817444,0.5737683773040771,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30242919921875,0.8592860102653503,0.5604210495948792,0.3945480585098266,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30242919921875,0.7590399980545044,0.3801577389240265,0.3660726547241211,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30242919921875,0.674992024898529,0.2643293142318725,1.219759821891785,288.30242919921875,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.30242919921875,288.30242919921875,1.0,0.6790725588798523,1.0,1.0,0.0,1.0,-3.381102561950684,3.381093263626098,9.18958721740637e-06,2.610877275466919,0.3617643713951111,0.3617643713951111,0.0,263.1478271484375,271.0,10778.8232421875,-0.0,3729.58642578125,1.0,283.1499938964844,287.7494812011719,290.07086181640625,290.8769226074219,313.061279296875,298.5343933105469,283.1499938964844,17982.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691433310508728,1.0,0.0,0.0,0.5601707696914673,0.5601744651794434,2.0937960698574898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3494.045654296875,0.0,25.65972328186035,1895.4371337890625,-0.0,420.7674560546875,0.2566781938076019,1.0,0.0,3.0,1.0,0.0
11978100,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023681640625,0.6906725764274597,0.2835053503513336,0.2614233791828155,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023681640625,0.8790490031242371,0.6014294028282166,0.5737846493721008,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023681640625,0.8594589233398438,0.5627822279930115,0.3962194621562958,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023681640625,0.7583324909210205,0.3804000318050384,0.3663552403450012,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023681640625,0.6742722392082214,0.2644343376159668,1.2204855680465698,288.3023681640625,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3025207519531,288.3023986816406,1.0,0.6802495121955872,1.0,1.0,0.0,1.0,-3.384444236755371,3.384434938430786,9.208043593389448e-06,2.61356520652771,0.3620530366897583,0.3620530366897583,0.0,264.6650695800781,271.0,10789.4716796875,-0.0,3746.44287109375,1.0,283.1499938964844,287.7489929199219,290.0578308105469,290.86474609375,313.061279296875,298.5343933105469,283.1499938964844,17982.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698507189750671,1.0,0.0,0.0,0.5607856512069702,0.5607893466949463,2.0983952353503813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3495.975830078125,0.0,25.697322845458984,1895.4371337890625,-0.0,422.5650634765625,0.2567498385906219,1.0,0.0,3.0,1.0,0.0
11978160,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.6898652911186218,0.2835379242897033,0.2615040242671966,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.8779821991920471,0.6013787984848022,0.5737937688827515,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.8596351742744446,0.5651455521583557,0.3978924751281738,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.7576308250427246,0.380638837814331,0.3666345477104187,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.6735585331916809,0.2645378708839416,1.22120463848114,288.3023376464844,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3026123046875,288.3023681640625,1.0,0.6814222931861877,1.0,1.0,0.0,1.0,-3.387765407562256,3.387756109237671,9.226423571817575e-06,2.616243362426758,0.3623395264148712,0.3623395264148712,0.0,266.18212890625,274.0,10800.05078125,-0.0,3763.279296875,1.0,283.1499938964844,287.7484741210937,290.0445556640625,290.852294921875,313.061279296875,298.5343933105469,283.1499938964844,17982.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705404043197632,1.0,0.0,0.0,0.5613965392112732,0.5614002346992493,2.102969531847521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3497.8525390625,0.0,25.734708786010746,1895.4371337890625,-0.0,424.3251037597656,0.2568210661411285,1.0,0.0,3.0,1.0,0.0
11978220,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022766113281,0.6882668733596802,0.2835976481437683,0.2616604268550873,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022766113281,0.8758682608604431,0.6012566089630127,0.5737919807434082,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022766113281,0.8599970936775208,0.5698786973953247,0.401242733001709,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022766113281,0.7562447786331177,0.381106287240982,0.367183655500412,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022766113281,0.6721493005752563,0.2647406756877899,1.2226239442825315,288.3022766113281,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3027648925781,288.30230712890625,1.0,0.6837557554244995,1.0,1.0,0.0,1.0,-3.394348621368408,3.3943393230438232,9.262957064493094e-06,2.621569871902466,0.3629063069820404,0.3629063069820404,0.0,269.2159118652344,277.0,10821.0087890625,-0.0,3796.896240234375,1.0,283.1499938964844,287.7474670410156,290.01739501953125,290.8267517089844,313.061279296875,298.5343933105469,283.1499938964844,17983.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718756973743438,1.0,0.0,0.0,0.5626068711280823,0.5626105666160583,2.1120467152968562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3501.460693359375,0.0,25.80886459350586,1895.4371337890625,-0.0,427.7538757324219,0.2569623589515686,1.0,0.0,3.0,1.0,0.0
11978280,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022766113281,0.6882668733596802,0.2835976481437683,0.2616604268550873,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022766113281,0.8758682608604431,0.6012566089630127,0.5737919807434082,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022766113281,0.8599970936775208,0.5698786973953247,0.401242733001709,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022766113281,0.7562447786331177,0.381106287240982,0.367183655500412,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022766113281,0.6721493005752563,0.2647406756877899,1.2226239442825315,288.3022766113281,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3027648925781,288.30230712890625,1.0,0.6837557554244995,1.0,1.0,0.0,1.0,-3.394348621368408,3.3943393230438232,9.262957064493094e-06,2.621569871902466,0.3629063069820404,0.3629063069820404,0.0,269.2159118652344,277.0,10821.0087890625,-0.0,3796.896240234375,1.0,283.1499938964844,287.7474670410156,290.01739501953125,290.8267517089844,313.061279296875,298.5343933105469,283.1499938964844,17983.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718756973743438,1.0,0.0,0.0,0.5626068711280823,0.5626105666160583,2.1120467152968562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3501.460693359375,0.0,25.80886459350586,1895.4371337890625,-0.0,427.7538757324219,0.2569623589515686,1.0,0.0,3.0,1.0,0.0
11978340,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022155761719,0.6866897940635681,0.2836499214172363,0.2618102133274078,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022155761719,0.8737809062004089,0.6011073589324951,0.5737648010253906,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022155761719,0.8603710532188416,0.5746198892593384,0.4045984148979187,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022155761719,0.7548809051513672,0.3815598487854004,0.3677197396755218,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022155761719,0.6707639098167419,0.2649378180503845,1.2240179777145386,288.3022155761719,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.30291748046875,288.30224609375,1.0,0.6860731840133667,1.0,1.0,0.0,1.0,-3.400854110717773,3.4008448123931885,9.299184966948816e-06,2.626854419708252,0.3634649515151977,0.3634649515151977,0.0,272.248779296875,280.0,10841.703125,-0.0,3830.4365234375,1.0,283.1499938964844,287.7464904785156,289.98956298828125,290.8004455566406,313.061279296875,298.5343933105469,283.1499938964844,17983.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731524288654327,1.0,0.0,0.0,0.5638020038604736,0.5638056993484497,2.1210297518337032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3504.894287109375,0.0,25.88220596313477,1895.4371337890625,-0.0,431.0584106445313,0.2571021020412445,1.0,0.0,3.0,1.0,0.0
11978400,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022155761719,0.6866897940635681,0.2836499214172363,0.2618102133274078,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022155761719,0.8737809062004089,0.6011073589324951,0.5737648010253906,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022155761719,0.8603710532188416,0.5746198892593384,0.4045984148979187,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022155761719,0.7548809051513672,0.3815598487854004,0.3677197396755218,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022155761719,0.6707639098167419,0.2649378180503845,1.2240179777145386,288.3022155761719,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.30291748046875,288.30224609375,1.0,0.6860731840133667,1.0,1.0,0.0,1.0,-3.400854110717773,3.4008448123931885,9.299184966948816e-06,2.626854419708252,0.3634649515151977,0.3634649515151977,0.0,272.248779296875,280.0,10841.703125,-0.0,3830.4365234375,1.0,283.1499938964844,287.7464904785156,289.98956298828125,290.8004455566406,313.061279296875,298.5343933105469,283.1499938964844,17983.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731524288654327,1.0,0.0,0.0,0.5638020038604736,0.5638056993484497,2.1210297518337032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3504.894287109375,0.0,25.88220596313477,1895.4371337890625,-0.0,431.0584106445313,0.2571021020412445,1.0,0.0,3.0,1.0,0.0
11978460,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.685132622718811,0.283694714307785,0.2619534432888031,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.871715784072876,0.6009236574172974,0.5737075805664062,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.8607549667358398,0.5793681144714355,0.4079589247703552,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.7535374164581299,0.3819994628429413,0.3682428896427154,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.6694008708000183,0.2651293873786926,1.2253875732421875,288.3021545410156,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.30303955078125,288.3021850585937,1.0,0.688374400138855,1.0,1.0,0.0,1.0,-3.407276153564453,3.407266855239868,9.335064532933757e-06,2.632088422775269,0.3640154004096985,0.3640154004096985,0.0,275.2818908691406,283.0,10862.130859375,-0.0,3863.890380859375,1.0,283.1499938964844,287.7455139160156,289.9613037109375,290.7735900878906,313.061279296875,298.5343933105469,283.1499938964844,17983.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743683040142059,1.0,0.0,0.0,0.5649821758270264,0.5649858117103577,2.12991810855101e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3508.17919921875,0.0,25.954742431640625,1895.4371337890625,-0.0,434.2295227050781,0.2572402954101562,1.0,0.0,3.0,1.0,0.0
11978520,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.685132622718811,0.283694714307785,0.2619534432888031,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.871715784072876,0.6009236574172974,0.5737075805664062,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.8607549667358398,0.5793681144714355,0.4079589247703552,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.7535374164581299,0.3819994628429413,0.3682428896427154,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.6694008708000183,0.2651293873786926,1.2253875732421875,288.3021545410156,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.30303955078125,288.3021850585937,1.0,0.688374400138855,1.0,1.0,0.0,1.0,-3.407276153564453,3.407266855239868,9.335064532933757e-06,2.632088422775269,0.3640154004096985,0.3640154004096985,0.0,275.2818908691406,283.0,10862.130859375,-0.0,3863.890380859375,1.0,283.1499938964844,287.7455139160156,289.9613037109375,290.7735900878906,313.061279296875,298.5343933105469,283.1499938964844,17983.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743683040142059,1.0,0.0,0.0,0.5649821758270264,0.5649858117103577,2.12991810855101e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3508.17919921875,0.0,25.954742431640625,1895.4371337890625,-0.0,434.2295227050781,0.2572402954101562,1.0,0.0,3.0,1.0,0.0
