time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020935058594,0.6835941076278687,0.2837317287921905,0.2620899379253387,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020935058594,0.8696692585945129,0.6007022261619568,0.5736156105995178,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020935058594,0.8611471056938171,0.5841221809387207,0.4113234281539917,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020935058594,0.7522128820419312,0.3824250698089599,0.3687529861927032,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020935058594,0.6680589914321899,0.2653152644634247,1.2267324924468994,288.3020935058594,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3031616210937,288.3021240234375,1.0,0.6906591057777405,1.0,1.0,0.0,1.0,-3.4136083126068115,3.4135990142822266,9.37054392124992e-06,2.6372628211975098,0.3645572960376739,0.3645572960376739,0.0,278.3157958984375,286.0,10882.2744140625,-0.0,3897.240966796875,1.0,283.1499938964844,287.7445678710937,289.9328308105469,290.7464599609375,313.061279296875,298.5343933105469,283.1499938964844,17983.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755167067050934,1.0,0.0,0.0,0.5661464333534241,0.5661501288414001,2.138705568199839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3511.337890625,0.0,26.026430130004883,1895.4371337890625,-0.0,437.2463989257813,0.257376879453659,1.0,0.0,3.0,1.0,0.0
11978640,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020935058594,0.6835941076278687,0.2837317287921905,0.2620899379253387,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020935058594,0.8696692585945129,0.6007022261619568,0.5736156105995178,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020935058594,0.8611471056938171,0.5841221809387207,0.4113234281539917,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020935058594,0.7522128820419312,0.3824250698089599,0.3687529861927032,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020935058594,0.6680589914321899,0.2653152644634247,1.2267324924468994,288.3020935058594,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3031616210937,288.3021240234375,1.0,0.6906591057777405,1.0,1.0,0.0,1.0,-3.4136083126068115,3.4135990142822266,9.37054392124992e-06,2.6372628211975098,0.3645572960376739,0.3645572960376739,0.0,278.3157958984375,286.0,10882.2744140625,-0.0,3897.240966796875,1.0,283.1499938964844,287.7445678710937,289.9328308105469,290.7464599609375,313.061279296875,298.5343933105469,283.1499938964844,17983.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755167067050934,1.0,0.0,0.0,0.5661464333534241,0.5661501288414001,2.138705568199839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3511.337890625,0.0,26.026430130004883,1895.4371337890625,-0.0,437.2463989257813,0.257376879453659,1.0,0.0,3.0,1.0,0.0
11978700,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30206298828125,0.6828317046165466,0.2837472259998321,0.2621555626392364,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30206298828125,0.8686525821685791,0.6005769968032837,0.5735560655593872,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30206298828125,0.8613460063934326,0.5865011215209961,0.4130069613456726,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30206298828125,0.7515574097633362,0.3826324641704559,0.369003027677536,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30206298828125,0.667395830154419,0.2654060423374176,1.2273956537246704,288.30206298828125,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.30322265625,288.3020935058594,1.0,0.6917950510978699,1.0,1.0,0.0,1.0,-3.416738986968994,3.416729688644409,9.388122634845786e-06,2.6398251056671143,0.3648249208927154,0.3648249208927154,0.0,279.8329162597656,286.0,10892.236328125,-0.0,3913.8720703125,1.0,283.1499938964844,287.7441101074219,289.9185791015625,290.7328796386719,313.061279296875,298.5343933105469,283.1499938964844,17983.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760626852512359,1.0,0.0,0.0,0.5667223334312439,0.56672602891922,2.143058885906157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3512.87744140625,0.0,26.06193733215332,1895.4371337890625,-0.0,438.6881103515625,0.2574445605278015,1.0,0.0,3.0,1.0,0.0
11978760,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020324707031,0.682073712348938,0.2837606072425842,0.2622193694114685,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020324707031,0.8676402568817139,0.6004423499107361,0.5734876990318298,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020324707031,0.861546516418457,0.5888808965682983,0.4146911799907684,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020324707031,0.7509062886238098,0.3828362226486206,0.3692497313022613,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020324707031,0.6667376756668091,0.2654953896999359,1.2280524969100952,288.3020324707031,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.30328369140625,288.30206298828125,1.0,0.6929267644882202,1.0,1.0,0.0,1.0,-3.419846534729004,3.41983699798584,9.405590390088037e-06,2.6423704624176025,0.3650903403759002,0.3650903403759002,0.0,281.3501892089844,289.0,10902.1240234375,-0.0,3930.473388671875,1.0,283.1499938964844,287.7436218261719,289.9043884277344,290.71929931640625,313.061279296875,298.5343933105469,283.1499938964844,17983.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765891432762146,1.0,0.0,0.0,0.5672940611839294,0.5672977566719055,2.1473853806242005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3514.396484375,0.0,26.09721946716309,1895.4371337890625,-0.0,440.0829162597656,0.2575117945671081,1.0,0.0,3.0,1.0,0.0
11978820,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019714355469,0.680570662021637,0.2837811410427093,0.2623415887355804,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019714355469,0.8656287789344788,0.6001451015472412,0.573324978351593,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019714355469,0.8619519472122192,0.5936424732208252,0.4180609881877899,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019714355469,0.7496168613433838,0.3832330107688904,0.3697331845760345,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019714355469,0.665436327457428,0.2656698822975158,1.2293479442596436,288.3019714355469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3033752441406,288.302001953125,1.0,0.695177435874939,1.0,1.0,0.0,1.0,-3.4259910583496094,3.4259817600250244,9.440192116016988e-06,2.647407531738281,0.365614652633667,0.365614652633667,0.0,284.3850402832031,292.0,10921.681640625,-0.0,3963.585205078125,1.0,283.1499938964844,287.7427062988281,289.8763122558594,290.6923828125,313.061279296875,298.5343933105469,283.1499938964844,17984.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775813221931457,1.0,0.0,0.0,0.5684252381324768,0.5684289336204529,2.1559575458240946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3517.388671875,0.0,26.16710662841797,1895.4371337890625,-0.0,442.7238159179688,0.2576450109481811,1.0,0.0,3.0,1.0,0.0
11978880,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019714355469,0.680570662021637,0.2837811410427093,0.2623415887355804,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019714355469,0.8656287789344788,0.6001451015472412,0.573324978351593,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019714355469,0.8619519472122192,0.5936424732208252,0.4180609881877899,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019714355469,0.7496168613433838,0.3832330107688904,0.3697331845760345,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019714355469,0.665436327457428,0.2656698822975158,1.2293479442596436,288.3019714355469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3033752441406,288.302001953125,1.0,0.695177435874939,1.0,1.0,0.0,1.0,-3.4259910583496094,3.4259817600250244,9.440192116016988e-06,2.647407531738281,0.365614652633667,0.365614652633667,0.0,284.3850402832031,292.0,10921.681640625,-0.0,3963.585205078125,1.0,283.1499938964844,287.7427062988281,289.8763122558594,290.6923828125,313.061279296875,298.5343933105469,283.1499938964844,17984.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775813221931457,1.0,0.0,0.0,0.5684252381324768,0.5684289336204529,2.1559575458240946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3517.388671875,0.0,26.16710662841797,1895.4371337890625,-0.0,442.7238159179688,0.2576450109481811,1.0,0.0,3.0,1.0,0.0
11978940,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019104003906,0.6790845394134521,0.2837930023670196,0.2624562680721283,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019104003906,0.8636345267295837,0.5998110175132751,0.573127806186676,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019104003906,0.8623624444007874,0.598405659198761,0.4214319586753845,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019104003906,0.748343825340271,0.3836151957511902,0.3702031373977661,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019104003906,0.6641545295715332,0.2658387124538421,1.230618953704834,288.3019104003906,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.303466796875,288.3019104003906,1.0,0.6974110007286072,1.0,1.0,0.0,1.0,-3.4320409297943115,3.4320316314697266,9.474329090153333e-06,2.652369976043701,0.3661302030086517,0.3661302030086517,0.0,287.4200744628906,295.0,10940.943359375,-0.0,3996.568603515625,1.0,283.1499938964844,287.7417907714844,289.84881591796875,290.6659545898437,313.061279296875,298.5343933105469,283.1499938964844,17984.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784874320030212,1.0,0.0,0.0,0.5695397257804871,0.5695434212684631,2.164419932171313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3520.344970703125,0.0,26.23607444763184,1895.4371337890625,-0.0,445.1497497558594,0.2577764689922333,1.0,0.0,3.0,1.0,0.0
11979000,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019104003906,0.6790845394134521,0.2837930023670196,0.2624562680721283,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019104003906,0.8636345267295837,0.5998110175132751,0.573127806186676,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019104003906,0.8623624444007874,0.598405659198761,0.4214319586753845,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019104003906,0.748343825340271,0.3836151957511902,0.3702031373977661,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019104003906,0.6641545295715332,0.2658387124538421,1.230618953704834,288.3019104003906,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.303466796875,288.3019104003906,1.0,0.6974110007286072,1.0,1.0,0.0,1.0,-3.4320409297943115,3.4320316314697266,9.474329090153333e-06,2.652369976043701,0.3661302030086517,0.3661302030086517,0.0,287.4200744628906,295.0,10940.943359375,-0.0,3996.568603515625,1.0,283.1499938964844,287.7417907714844,289.84881591796875,290.6659545898437,313.061279296875,298.5343933105469,283.1499938964844,17984.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784874320030212,1.0,0.0,0.0,0.5695397257804871,0.5695434212684631,2.164419932171313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3520.344970703125,0.0,26.23607444763184,1895.4371337890625,-0.0,445.1497497558594,0.2577764689922333,1.0,0.0,3.0,1.0,0.0
11979060,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3018493652344,0.6776146292686462,0.2837958633899688,0.2625631392002105,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3018493652344,0.8616573214530945,0.5994406342506409,0.5728967189788818,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3018493652344,0.8627768754959106,0.6031687259674072,0.4248029589653015,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3018493652344,0.7470862865447998,0.3839826285839081,0.3706594407558441,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3018493652344,0.6628918051719666,0.2660019695758819,1.2318658828735352,288.3018493652344,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3034973144531,288.3018493652344,1.0,0.6996274590492249,1.0,1.0,0.0,1.0,-3.437995433807373,3.437985897064209,9.507987670076544e-06,2.6572537422180176,0.3666370511054992,0.3666370511054992,0.0,290.45526123046875,298.0,10959.9091796875,-0.0,4029.417724609375,1.0,283.1499938964844,287.74090576171875,289.8222045898437,290.64031982421875,313.061279296875,298.5343933105469,283.1499938964844,17984.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793025255203247,1.0,0.0,0.0,0.5706375241279602,0.5706412196159363,2.172772006758805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3523.297607421875,0.0,26.304119110107425,1895.4371337890625,-0.0,447.3435668945313,0.2579061686992645,1.0,0.0,3.0,1.0,0.0
11979120,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3018493652344,0.6776146292686462,0.2837958633899688,0.2625631392002105,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3018493652344,0.8616573214530945,0.5994406342506409,0.5728967189788818,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3018493652344,0.8627768754959106,0.6031687259674072,0.4248029589653015,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3018493652344,0.7470862865447998,0.3839826285839081,0.3706594407558441,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3018493652344,0.6628918051719666,0.2660019695758819,1.2318658828735352,288.3018493652344,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3034973144531,288.3018493652344,1.0,0.6996274590492249,1.0,1.0,0.0,1.0,-3.437995433807373,3.437985897064209,9.507987670076544e-06,2.6572537422180176,0.3666370511054992,0.3666370511054992,0.0,290.45526123046875,298.0,10959.9091796875,-0.0,4029.417724609375,1.0,283.1499938964844,287.74090576171875,289.8222045898437,290.64031982421875,313.061279296875,298.5343933105469,283.1499938964844,17984.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793025255203247,1.0,0.0,0.0,0.5706375241279602,0.5706412196159363,2.172772006758805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3523.297607421875,0.0,26.304119110107425,1895.4371337890625,-0.0,447.3435668945313,0.2579061686992645,1.0,0.0,3.0,1.0,0.0
11979180,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.6761602759361267,0.2837893664836883,0.2626619040966034,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.8596968054771423,0.5990344882011414,0.5726322531700134,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.8631941676139832,0.6079301834106445,0.4281729161739349,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.7458433508872986,0.3843350410461426,0.371101826429367,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.6616474986076355,0.2661596834659576,1.2330888509750366,288.3017578125,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3035583496094,288.3017883300781,1.0,0.7018266916275024,1.0,1.0,0.0,1.0,-3.44385313987732,3.443843603134156,9.541147846903186e-06,2.6620547771453857,0.3671351969242096,0.3671351969242096,0.0,293.49053955078125,301.0,10978.5771484375,-0.0,4062.12548828125,1.0,283.1499938964844,287.7400207519531,289.79669189453125,290.61572265625,313.061279296875,298.5343933105469,283.1499938964844,17984.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800223708152771,1.0,0.0,0.0,0.5717185139656067,0.5717222094535828,2.18101146032268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3526.27880859375,0.0,26.371227264404297,1895.4371337890625,-0.0,449.2902221679688,0.2580341100692749,1.0,0.0,3.0,1.0,0.0
11979240,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.6761602759361267,0.2837893664836883,0.2626619040966034,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.8596968054771423,0.5990344882011414,0.5726322531700134,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.8631941676139832,0.6079301834106445,0.4281729161739349,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.7458433508872986,0.3843350410461426,0.371101826429367,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.6616474986076355,0.2661596834659576,1.2330888509750366,288.3017578125,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3035583496094,288.3017883300781,1.0,0.7018266916275024,1.0,1.0,0.0,1.0,-3.44385313987732,3.443843603134156,9.541147846903186e-06,2.6620547771453857,0.3671351969242096,0.3671351969242096,0.0,293.49053955078125,301.0,10978.5771484375,-0.0,4062.12548828125,1.0,283.1499938964844,287.7400207519531,289.79669189453125,290.61572265625,313.061279296875,298.5343933105469,283.1499938964844,17984.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800223708152771,1.0,0.0,0.0,0.5717185139656067,0.5717222094535828,2.18101146032268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3526.27880859375,0.0,26.371227264404297,1895.4371337890625,-0.0,449.2902221679688,0.2580341100692749,1.0,0.0,3.0,1.0,0.0
11979300,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.6754387021064758,0.2837824523448944,0.2627080678939819,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8587225675582886,0.5988179445266724,0.5724873542785645,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8634036183357239,0.6103099584579468,0.4298571944236755,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.7452270984649658,0.3845054805278778,0.3713176846504211,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.6610321402549744,0.2662364244461059,1.2336910963058472,288.3017272949219,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3035583496094,288.3017578125,1.0,0.7029197216033936,1.0,1.0,0.0,1.0,-3.446744680404663,3.446735143661499,9.557533303450327e-06,2.664422512054444,0.3673809468746185,0.3673809468746185,0.0,295.0080871582031,301.0,10987.7978515625,-0.0,4078.422119140625,1.0,283.1499938964844,287.7395935058594,289.78448486328125,290.6039123535156,313.061279296875,298.5343933105469,283.1499938964844,17984.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803458154201507,1.0,0.0,0.0,0.5722525119781494,0.5722562074661255,2.185087843997735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3527.791015625,0.0,26.4044189453125,1895.4371337890625,-0.0,450.1676635742188,0.258097380399704,1.0,0.0,3.0,1.0,0.0
11979360,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.6747209429740906,0.2837732136249542,0.2627522647380829,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.8577526211738586,0.5985930562019348,0.5723347663879395,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.8636135458946228,0.6126888394355774,0.4315409660339355,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.74461430311203,0.3846722543239593,0.3715301752090454,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.6604213118553162,0.2663118541240692,1.2342878580093384,288.3016967773437,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3035583496094,288.3017272949219,1.0,0.7040085792541504,1.0,1.0,0.0,1.0,-3.449613094329834,3.44960355758667,9.573795068718027e-06,2.666769504547119,0.3676246404647827,0.3676246404647827,0.0,296.5257263183594,304.0,10996.9462890625,-0.0,4094.68505859375,1.0,283.1499938964844,287.7391357421875,289.7726135253906,290.59246826171875,313.061279296875,298.5343933105469,283.1499938964844,17984.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806435406208038,1.0,0.0,0.0,0.5727825164794922,0.5727862119674683,2.1891372270488322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3529.32177734375,0.0,26.43738555908203,1895.4371337890625,-0.0,450.9769592285156,0.2581602334976196,1.0,0.0,3.0,1.0,0.0
11979420,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.673296332359314,0.2837474346160888,0.2628342509269714,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.8558251261711121,0.5981180667877197,0.5720058679580688,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.8640340566635132,0.6174434423446655,0.4349062144756317,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.7433985471725464,0.3849946856498718,0.3719448149204254,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.6592128276824951,0.2664587199687958,1.2354639768600464,288.3016357421875,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3035888671875,288.3016662597656,1.0,0.7061737179756165,1.0,1.0,0.0,1.0,-3.455277919769287,3.455268383026123,9.60593479248928e-06,2.6713979244232178,0.3681057095527649,0.3681057095527649,0.0,299.5609741210937,307.0,11015.02734375,-0.0,4127.1005859375,1.0,283.1499938964844,287.73828125,289.75018310546875,290.5707702636719,313.061279296875,298.5343933105469,283.1499938964844,17985.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811596572399139,1.0,0.0,0.0,0.573830246925354,0.5738339424133301,2.197153037286625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3532.458740234375,0.0,26.50262451171875,1895.4371337890625,-0.0,452.3833312988281,0.2582845985889435,1.0,0.0,3.0,1.0,0.0
11979480,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.673296332359314,0.2837474346160888,0.2628342509269714,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.8558251261711121,0.5981180667877197,0.5720058679580688,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.8640340566635132,0.6174434423446655,0.4349062144756317,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.7433985471725464,0.3849946856498718,0.3719448149204254,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.6592128276824951,0.2664587199687958,1.2354639768600464,288.3016357421875,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3035888671875,288.3016662597656,1.0,0.7061737179756165,1.0,1.0,0.0,1.0,-3.455277919769287,3.455268383026123,9.60593479248928e-06,2.6713979244232178,0.3681057095527649,0.3681057095527649,0.0,299.5609741210937,307.0,11015.02734375,-0.0,4127.1005859375,1.0,283.1499938964844,287.73828125,289.75018310546875,290.5707702636719,313.061279296875,298.5343933105469,283.1499938964844,17985.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811596572399139,1.0,0.0,0.0,0.573830246925354,0.5738339424133301,2.197153037286625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3532.458740234375,0.0,26.50262451171875,1895.4371337890625,-0.0,452.3833312988281,0.2582845985889435,1.0,0.0,3.0,1.0,0.0
11979540,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.6718859672546387,0.283711701631546,0.2629075646400451,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.8539138436317444,0.5976097583770752,0.5716457962989807,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.8644552230834961,0.6221928000450134,0.4382679462432861,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.7421954274177551,0.3853020370006561,0.3723454773426056,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.6580216288566589,0.2666002810001373,1.2366172075271606,288.30157470703125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3035583496094,288.3016052246094,1.0,0.708321750164032,1.0,1.0,0.0,1.0,-3.460846185684204,3.46083664894104,9.637549737817608e-06,2.675936698913574,0.3685784041881561,0.3685784041881561,0.0,302.5959777832031,310.0,11032.8154296875,-0.0,4159.36279296875,1.0,283.1499938964844,287.7374572753906,289.7297058105469,290.5509338378906,313.061279296875,298.5343933105469,283.1499938964844,17985.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815665483474731,1.0,0.0,0.0,0.5748614072799683,0.5748651027679443,2.2050569370435372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3535.725341796875,0.0,26.56692886352539,1895.4371337890625,-0.0,453.4953002929688,0.2584071755409241,1.0,0.0,3.0,1.0,0.0
11979600,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.6718859672546387,0.283711701631546,0.2629075646400451,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.8539138436317444,0.5976097583770752,0.5716457962989807,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.8644552230834961,0.6221928000450134,0.4382679462432861,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.7421954274177551,0.3853020370006561,0.3723454773426056,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.6580216288566589,0.2666002810001373,1.2366172075271606,288.30157470703125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3035583496094,288.3016052246094,1.0,0.708321750164032,1.0,1.0,0.0,1.0,-3.460846185684204,3.46083664894104,9.637549737817608e-06,2.675936698913574,0.3685784041881561,0.3685784041881561,0.0,302.5959777832031,310.0,11032.8154296875,-0.0,4159.36279296875,1.0,283.1499938964844,287.7374572753906,289.7297058105469,290.5509338378906,313.061279296875,298.5343933105469,283.1499938964844,17985.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815665483474731,1.0,0.0,0.0,0.5748614072799683,0.5748651027679443,2.2050569370435372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3535.725341796875,0.0,26.56692886352539,1895.4371337890625,-0.0,453.4953002929688,0.2584071755409241,1.0,0.0,3.0,1.0,0.0
11979660,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.301513671875,0.6704893112182617,0.2836657762527466,0.2629719972610473,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.301513671875,0.8520186543464661,0.5970689654350281,0.5712553858757019,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.301513671875,0.8648760318756104,0.6269353032112122,0.4416250884532928,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.301513671875,0.741004228591919,0.3855943083763122,0.3727321922779083,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.301513671875,0.656847357749939,0.266736626625061,1.2377479076385498,288.301513671875,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.30352783203125,288.3015441894531,1.0,0.7104529142379761,1.0,1.0,0.0,1.0,-3.466317892074585,3.466308355331421,9.6686335382401e-06,2.6803841590881348,0.3690427839756012,0.3690427839756012,0.0,305.6308288574219,313.0,11050.3154296875,-0.0,4191.4697265625,1.0,283.1499938964844,287.73663330078125,289.71142578125,290.5332336425781,313.061279296875,298.5343933105469,283.1499938964844,17985.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818610250949859,1.0,0.0,0.0,0.5758762955665588,0.5758799910545349,2.2128494592266186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3539.1552734375,0.0,26.63030815124512,1895.4371337890625,-0.0,454.30169677734375,0.2585279941558838,1.0,0.0,3.0,1.0,0.0
11979720,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.301513671875,0.6704893112182617,0.2836657762527466,0.2629719972610473,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.301513671875,0.8520186543464661,0.5970689654350281,0.5712553858757019,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.301513671875,0.8648760318756104,0.6269353032112122,0.4416250884532928,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.301513671875,0.741004228591919,0.3855943083763122,0.3727321922779083,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.301513671875,0.656847357749939,0.266736626625061,1.2377479076385498,288.301513671875,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.30352783203125,288.3015441894531,1.0,0.7104529142379761,1.0,1.0,0.0,1.0,-3.466317892074585,3.466308355331421,9.6686335382401e-06,2.6803841590881348,0.3690427839756012,0.3690427839756012,0.0,305.6308288574219,313.0,11050.3154296875,-0.0,4191.4697265625,1.0,283.1499938964844,287.73663330078125,289.71142578125,290.5332336425781,313.061279296875,298.5343933105469,283.1499938964844,17985.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818610250949859,1.0,0.0,0.0,0.5758762955665588,0.5758799910545349,2.2128494592266186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3539.1552734375,0.0,26.63030815124512,1895.4371337890625,-0.0,454.30169677734375,0.2585279941558838,1.0,0.0,3.0,1.0,0.0
11979780,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30145263671875,0.6691045165061951,0.283608466386795,0.2630270421504974,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30145263671875,0.8501371741294861,0.5964935421943665,0.5708341002464294,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30145263671875,0.8652886152267456,0.6316425800323486,0.4449681341648102,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30145263671875,0.7398228049278259,0.3858705759048462,0.3731046319007873,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30145263671875,0.6556884050369263,0.2668676078319549,1.238856554031372,288.30145263671875,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3033447265625,288.30145263671875,1.0,0.7125664949417114,1.0,1.0,0.0,1.0,-3.4716806411743164,3.4716711044311523,9.699111615191214e-06,2.684729814529419,0.3694985806941986,0.3694985806941986,0.0,308.6673278808594,316.0,11067.509765625,-0.0,4223.39501953125,1.0,283.1499938964844,287.7358093261719,289.6956481933594,290.5179443359375,313.061279296875,298.5343933105469,283.1499938964844,17985.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820400774478912,1.0,0.0,0.0,0.5768744945526123,0.5768781900405884,2.2205275840292416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3542.779541015625,0.0,26.69274139404297,1895.4371337890625,-0.0,454.7928161621094,0.2586470246315002,1.0,0.0,3.0,1.0,0.0
11979840,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30145263671875,0.6691045165061951,0.283608466386795,0.2630270421504974,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30145263671875,0.8501371741294861,0.5964935421943665,0.5708341002464294,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30145263671875,0.8652886152267456,0.6316425800323486,0.4449681341648102,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30145263671875,0.7398228049278259,0.3858705759048462,0.3731046319007873,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30145263671875,0.6556884050369263,0.2668676078319549,1.238856554031372,288.30145263671875,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3033447265625,288.30145263671875,1.0,0.7125664949417114,1.0,1.0,0.0,1.0,-3.4716806411743164,3.4716711044311523,9.699111615191214e-06,2.684729814529419,0.3694985806941986,0.3694985806941986,0.0,308.6673278808594,316.0,11067.509765625,-0.0,4223.39501953125,1.0,283.1499938964844,287.7358093261719,289.6956481933594,290.5179443359375,313.061279296875,298.5343933105469,283.1499938964844,17985.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820400774478912,1.0,0.0,0.0,0.5768744945526123,0.5768781900405884,2.2205275840292416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3542.779541015625,0.0,26.69274139404297,1895.4371337890625,-0.0,454.7928161621094,0.2586470246315002,1.0,0.0,3.0,1.0,0.0
11979900,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3014221191406,0.6684121489524841,0.283573716878891,0.2630500197410583,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3014221191406,0.8491957783699036,0.5961875319480896,0.570608377456665,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3014221191406,0.865471363067627,0.6339366436004639,0.4466090202331543,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3014221191406,0.7392316460609436,0.3860009014606476,0.3732844591140747,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3014221191406,0.6551111340522766,0.2669302225112915,1.2394015789031982,288.3014221191406,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3029479980469,288.3014221191406,1.0,0.7136143445968628,1.0,1.0,0.0,1.0,-3.474282741546631,3.474272966384888,9.713908184494358e-06,2.686835289001465,0.369721382856369,0.369721382856369,0.0,310.191162109375,316.0,11075.921875,-0.0,4239.2177734375,1.0,283.1499938964844,287.73541259765625,289.68878173828125,290.51129150390625,313.061279296875,298.5343933105469,283.1499938964844,17985.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820866584777832,1.0,0.0,0.0,0.5773646831512451,0.5773683786392212,2.224302697584336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3544.657470703125,0.0,26.72347450256348,1895.4371337890625,-0.0,454.920654296875,0.2587057054042816,1.0,0.0,3.0,1.0,0.0
11979960,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013610839844,0.6677188277244568,0.2835346460342407,0.2630694210529327,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013610839844,0.8482525944709778,0.595869243144989,0.570371150970459,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013610839844,0.8656330108642578,0.6361974477767944,0.4482221305370331,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013610839844,0.7386391758918762,0.3861257433891296,0.3734594285488128,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013610839844,0.6545343995094299,0.2669903635978699,1.239937663078308,288.3013610839844,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3023681640625,288.3013610839844,1.0,0.7146547436714172,1.0,1.0,0.0,1.0,-3.4768166542053223,3.476807117462158,9.728321856528057e-06,2.688883066177368,0.3699392676353454,0.3699392676353454,0.0,311.7191162109375,304.0,11084.1572265625,-0.0,4254.90869140625,1.0,283.1499938964844,287.7349853515625,289.6826477050781,290.50537109375,313.061279296875,298.5343933105469,283.1499938964844,17986.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821032583713531,1.0,0.0,0.0,0.5778456926345825,0.5778493881225586,2.228010487215215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3546.560791015625,0.0,26.75370979309082,1895.4371337890625,-0.0,454.9661865234375,0.2587635219097137,1.0,0.0,3.0,1.0,0.0
11980020,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005065917969,0.6696409583091736,0.2834621965885162,0.2628442049026489,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.8503594398498535,0.595210611820221,0.5695953369140625,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.870194137096405,0.6406872272491455,0.4512062668800354,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005065917969,0.7407718896865845,0.3863692581653595,0.3735238015651703,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005065917969,0.6565008163452148,0.2671128511428833,1.2396914958953855,288.3005065917969,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.30133056640625,288.30047607421875,1.0,0.7126208543777466,1.0,1.0,0.0,1.0,-3.4789884090423584,3.4789786338806152,9.74104659690056e-06,2.69077205657959,0.3702237010002136,0.3702237010002136,0.0,307.6689453125,292.0,11094.9287109375,-0.0,4236.529296875,1.0,283.1499938964844,287.7338562011719,289.6724548339844,290.4953308105469,313.061279296875,298.5343933105469,283.1499938964844,17988.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820182621479034,1.0,0.0,0.0,0.5785751938819885,0.5785788893699646,2.2336394067679063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3548.921875,0.0,26.80267906188965,1895.4371337890625,-0.0,454.73291015625,0.2588625848293304,1.0,0.0,3.0,1.0,0.0
11980080,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005065917969,0.6696409583091736,0.2834621965885162,0.2628442049026489,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.8503594398498535,0.595210611820221,0.5695953369140625,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.870194137096405,0.6406872272491455,0.4512062668800354,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005065917969,0.7407718896865845,0.3863692581653595,0.3735238015651703,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005065917969,0.6565008163452148,0.2671128511428833,1.2396914958953855,288.3005065917969,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.30133056640625,288.30047607421875,1.0,0.7126208543777466,1.0,1.0,0.0,1.0,-3.4789884090423584,3.4789786338806152,9.74104659690056e-06,2.69077205657959,0.3702237010002136,0.3702237010002136,0.0,307.6689453125,292.0,11094.9287109375,-0.0,4236.529296875,1.0,283.1499938964844,287.7338562011719,289.6724548339844,290.4953308105469,313.061279296875,298.5343933105469,283.1499938964844,17988.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820182621479034,1.0,0.0,0.0,0.5785751938819885,0.5785788893699646,2.2336394067679063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3548.921875,0.0,26.80267906188965,1895.4371337890625,-0.0,454.73291015625,0.2588625848293304,1.0,0.0,3.0,1.0,0.0
11980140,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.6735736131668091,0.2834322154521942,0.2625069320201874,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.8548632264137268,0.5945533514022827,0.5686624646186829,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.8773581981658936,0.6451916694641113,0.4540791809558868,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.7449123859405518,0.3866343200206756,0.3734505772590637,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.6603772640228271,0.2672717869281769,1.2388548851013184,288.2995910644531,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30078125,288.299560546875,1.0,0.7087576389312744,1.0,1.0,0.0,1.0,-3.479823350906372,3.479813575744629,9.746106115926524e-06,2.6915595531463623,0.3703702688217163,0.3703702688217163,0.0,299.70489501953125,280.0,11100.6298828125,-0.0,4191.3876953125,1.0,283.1499938964844,287.7328186035156,289.6651306152344,290.4876708984375,313.061279296875,298.5343933105469,283.1499938964844,17992.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481686383485794,1.0,0.0,0.0,0.5789827704429626,0.5789864659309387,2.2367876439943763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3549.6787109375,0.0,26.832576751708984,1895.4371337890625,-0.0,453.8232727050781,0.2589280307292938,1.0,0.0,3.0,1.0,0.0
11980200,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.6735736131668091,0.2834322154521942,0.2625069320201874,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.8548632264137268,0.5945533514022827,0.5686624646186829,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.8773581981658936,0.6451916694641113,0.4540791809558868,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.7449123859405518,0.3866343200206756,0.3734505772590637,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.6603772640228271,0.2672717869281769,1.2388548851013184,288.2995910644531,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30078125,288.299560546875,1.0,0.7087576389312744,1.0,1.0,0.0,1.0,-3.479823350906372,3.479813575744629,9.746106115926524e-06,2.6915595531463623,0.3703702688217163,0.3703702688217163,0.0,299.70489501953125,280.0,11100.6298828125,-0.0,4191.3876953125,1.0,283.1499938964844,287.7328186035156,289.6651306152344,290.4876708984375,313.061279296875,298.5343933105469,283.1499938964844,17992.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481686383485794,1.0,0.0,0.0,0.5789827704429626,0.5789864659309387,2.2367876439943763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3549.6787109375,0.0,26.832576751708984,1895.4371337890625,-0.0,453.8232727050781,0.2589280307292938,1.0,0.0,3.0,1.0,0.0
11980260,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.6787722110748291,0.283442348241806,0.2621354758739471,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.8608782887458801,0.5939033627510071,0.5676608085632324,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.8861827254295349,0.6497192978858948,0.4569122195243835,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.7503381967544556,0.3869237601757049,0.3733253479003906,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.6654883027076721,0.2674728035926819,1.2378478050231934,288.2989501953125,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3007507324219,288.2989501953125,1.0,0.7039178013801575,1.0,1.0,0.0,1.0,-3.480217695236206,3.480208158493042,9.748621778271628e-06,2.691977262496948,0.3704526424407959,0.3704526424407959,0.0,289.8096008300781,268.0,11103.884765625,-0.0,4133.6103515625,1.0,283.1499938964844,287.73211669921875,289.66119384765625,290.4830017089844,313.061279296875,298.5343933105469,283.1499938964844,17995.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810576140880584,1.0,0.0,0.0,0.5792205333709717,0.5792242288589478,2.238624929873368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3550.077880859375,0.0,26.850709915161133,1895.4371337890625,-0.0,452.1048889160156,0.2589689493179321,1.0,0.0,3.0,1.0,0.0
11980320,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.6787722110748291,0.283442348241806,0.2621354758739471,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.8608782887458801,0.5939033627510071,0.5676608085632324,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.8861827254295349,0.6497192978858948,0.4569122195243835,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.7503381967544556,0.3869237601757049,0.3733253479003906,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.6654883027076721,0.2674728035926819,1.2378478050231934,288.2989501953125,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3007507324219,288.2989501953125,1.0,0.7039178013801575,1.0,1.0,0.0,1.0,-3.480217695236206,3.480208158493042,9.748621778271628e-06,2.691977262496948,0.3704526424407959,0.3704526424407959,0.0,289.8096008300781,268.0,11103.884765625,-0.0,4133.6103515625,1.0,283.1499938964844,287.73211669921875,289.66119384765625,290.4830017089844,313.061279296875,298.5343933105469,283.1499938964844,17995.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810576140880584,1.0,0.0,0.0,0.5792205333709717,0.5792242288589478,2.238624929873368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3550.077880859375,0.0,26.850709915161133,1895.4371337890625,-0.0,452.1048889160156,0.2589689493179321,1.0,0.0,3.0,1.0,0.0
