time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980380,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.298583984375,0.6849112510681152,0.2834838330745697,0.261756956577301,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.298583984375,0.8680435419082642,0.5932580828666687,0.5666252970695496,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.298583984375,0.8962435126304626,0.6542637348175049,0.4597290754318237,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.298583984375,0.7567666172981262,0.3872327804565429,0.3731807172298431,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.298583984375,0.6715511679649353,0.2677119672298431,1.2368316650390625,288.298583984375,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.301025390625,288.298583984375,1.0,0.6985639929771423,1.0,1.0,0.0,1.0,-3.480509042739868,3.480499267578125,9.75049078988377e-06,2.692290067672729,0.3705048859119415,0.3705048859119415,0.0,278.915283203125,256.0,11105.958984375,-0.0,4069.617431640625,1.0,283.1499938964844,287.731689453125,289.66119384765625,290.4820861816406,313.061279296875,298.5343933105469,283.1499938964844,17997.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801610112190246,1.0,0.0,0.0,0.5793679356575012,0.5793716907501221,2.2397648180572105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3550.6357421875,0.0,26.86195945739746,1895.4371337890625,-0.0,449.6661376953125,0.2589943706989288,1.0,0.0,3.0,1.0,0.0
11980440,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.298583984375,0.6849112510681152,0.2834838330745697,0.261756956577301,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.298583984375,0.8680435419082642,0.5932580828666687,0.5666252970695496,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.298583984375,0.8962435126304626,0.6542637348175049,0.4597290754318237,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.298583984375,0.7567666172981262,0.3872327804565429,0.3731807172298431,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.298583984375,0.6715511679649353,0.2677119672298431,1.2368316650390625,288.298583984375,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.301025390625,288.298583984375,1.0,0.6985639929771423,1.0,1.0,0.0,1.0,-3.480509042739868,3.480499267578125,9.75049078988377e-06,2.692290067672729,0.3705048859119415,0.3705048859119415,0.0,278.915283203125,256.0,11105.958984375,-0.0,4069.617431640625,1.0,283.1499938964844,287.731689453125,289.66119384765625,290.4820861816406,313.061279296875,298.5343933105469,283.1499938964844,17997.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801610112190246,1.0,0.0,0.0,0.5793679356575012,0.5793716907501221,2.2397648180572105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3550.6357421875,0.0,26.86195945739746,1895.4371337890625,-0.0,449.6661376953125,0.2589943706989288,1.0,0.0,3.0,1.0,0.0
11980500,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984924316406,0.6882809996604919,0.2835137248039245,0.2615685760974884,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984924316406,0.8720056414604187,0.5929359197616577,0.5660998821258545,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984924316406,0.901663601398468,0.6565394997596741,0.4611341953277588,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984924316406,0.7603198289871216,0.3873927593231201,0.3731056153774261,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984924316406,0.6748964190483093,0.2678440511226654,1.236342191696167,288.2984924316406,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30126953125,288.2984924316406,1.0,0.6957728266716003,1.0,1.0,0.0,1.0,-3.480661630630493,3.48065185546875,9.75143939285772e-06,2.6924428939819336,0.3705260157585144,0.3705260157585144,0.0,273.25390625,256.0,11106.7900390625,-0.0,4036.361083984375,1.0,283.1499938964844,287.7315368652344,289.662841796875,290.48321533203125,313.061279296875,298.5343933105469,283.1499938964844,17997.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796323478221893,1.0,0.0,0.0,0.5794239640235901,0.5794276595115662,2.2401977162189723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3551.06787109375,0.0,26.86609649658203,1895.4371337890625,-0.0,448.2344665527344,0.2590035200119018,1.0,0.0,3.0,1.0,0.0
11980560,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29840087890625,0.6918327808380127,0.2835482954978943,0.2613815665245056,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29840087890625,0.876205563545227,0.5926133394241333,0.5655709505081177,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29840087890625,0.907447636127472,0.6588159799575806,0.4625376760959625,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29840087890625,0.7640894651412964,0.3875553011894226,0.373029887676239,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29840087890625,0.6784366965293884,0.2679832279682159,1.2358698844909668,288.29840087890625,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3015441894531,288.29840087890625,1.0,0.6929324269294739,1.0,1.0,0.0,1.0,-3.4808292388916016,3.4808194637298584,9.752458026923703e-06,2.6926016807556152,0.3705459535121918,0.3705459535121918,0.0,267.505615234375,244.0,11107.568359375,-0.0,4002.624267578125,1.0,283.1499938964844,287.7314453125,289.6656188964844,290.4854736328125,313.061279296875,298.5343933105469,283.1499938964844,17998.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790602624416351,1.0,0.0,0.0,0.579474151134491,0.579477846622467,2.2405858501883813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3551.62939453125,0.0,26.86968421936035,1895.4371337890625,-0.0,446.6904296875,0.2590112388134002,1.0,0.0,3.0,1.0,0.0
11980620,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.6994593739509583,0.2836285233497619,0.2610120475292206,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.8853105902671814,0.5919655561447144,0.5645043849945068,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.9206478595733644,0.663367509841919,0.4653393626213074,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.7722803950309753,0.3878858089447021,0.3728776276111603,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.6860882639884949,0.2682799398899078,1.234980225563049,288.29833984375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3021850585937,288.29833984375,1.0,0.6871484518051147,1.0,1.0,0.0,1.0,-3.481218814849853,3.4812090396881104,9.754750863066874e-06,2.692943811416626,0.3705858290195465,0.3705858290195465,0.0,255.84194946289065,232.0,11109.09765625,-0.0,3934.283935546875,1.0,283.1499938964844,287.7312927246094,289.6746520996094,290.493408203125,313.061279296875,298.5343933105469,283.1499938964844,17998.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778056144714355,1.0,0.0,0.0,0.5795677304267883,0.5795714259147644,2.2413095379647533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3553.187744140625,0.0,26.87602996826172,1895.4371337890625,-0.0,443.3230895996094,0.2590242624282837,1.0,0.0,3.0,1.0,0.0
11980680,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.6994593739509583,0.2836285233497619,0.2610120475292206,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.8853105902671814,0.5919655561447144,0.5645043849945068,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.9206478595733644,0.663367509841919,0.4653393626213074,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.7722803950309753,0.3878858089447021,0.3728776276111603,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.6860882639884949,0.2682799398899078,1.234980225563049,288.29833984375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3021850585937,288.29833984375,1.0,0.6871484518051147,1.0,1.0,0.0,1.0,-3.481218814849853,3.4812090396881104,9.754750863066874e-06,2.692943811416626,0.3705858290195465,0.3705858290195465,0.0,255.84194946289065,232.0,11109.09765625,-0.0,3934.283935546875,1.0,283.1499938964844,287.7312927246094,289.6746520996094,290.493408203125,313.061279296875,298.5343933105469,283.1499938964844,17998.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778056144714355,1.0,0.0,0.0,0.5795677304267883,0.5795714259147644,2.2413095379647533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3553.187744140625,0.0,26.87602996826172,1895.4371337890625,-0.0,443.3230895996094,0.2590242624282837,1.0,0.0,3.0,1.0,0.0
11980740,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.7036983966827393,0.283674955368042,0.2608222961425781,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.8904244899749756,0.5916266441345215,0.5639456510543823,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.9281728863716124,0.6657319068908691,0.4667931199073791,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.7768939137458801,0.3880596160888672,0.3727982640266418,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.6903697848320007,0.2684428989887237,1.2345473766326904,288.29833984375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.30255126953125,288.29833984375,1.0,0.6841000914573669,1.0,1.0,0.0,1.0,-3.4814510345458984,3.481441259384156,9.756084182299674e-06,2.693135023117065,0.3706076443195343,0.3706076443195343,0.0,249.7179718017578,232.0,11109.921875,-0.0,3898.465576171875,1.0,283.1499938964844,287.7312316894531,289.6812438964844,290.4994506835937,313.061279296875,298.5343933105469,283.1499938964844,17998.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771050214767456,1.0,0.0,0.0,0.5796162486076355,0.5796199440956116,2.2416848821649186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3554.248291015625,0.0,26.87916755676269,1895.4371337890625,-0.0,441.4540100097656,0.2590304315090179,1.0,0.0,3.0,1.0,0.0
11980800,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.7077751159667969,0.2837198376655578,0.2606484293937683,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.8953792452812195,0.5913122296333313,0.5634278059005737,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.935396134853363,0.66791170835495,0.468132883310318,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.7813733816146851,0.3882205784320831,0.3727248907089233,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.6945056915283203,0.2685977220535278,1.2341645956039429,288.29833984375,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3028869628906,288.29833984375,1.0,0.6812688112258911,1.0,1.0,0.0,1.0,-3.4816818237304688,3.4816720485687256,9.75739112618612e-06,2.6933186054229736,0.3706285059452057,0.3706285059452057,0.0,244.0452117919922,220.0,11110.6796875,-0.0,3865.3212890625,1.0,283.1499938964844,287.731201171875,289.6884460449219,290.50616455078125,313.061279296875,298.5343933105469,283.1499938964844,17998.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764286577701568,1.0,0.0,0.0,0.5796600580215454,0.5796637535095215,2.2420236334141922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3555.36328125,0.0,26.881980895996094,1895.4371337890625,-0.0,439.65728759765625,0.2590359151363373,1.0,0.0,3.0,1.0,0.0
11980860,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7164736986160278,0.2838188409805298,0.2602897584438324,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.906549334526062,0.5906521081924438,0.5623423457145691,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.9509648680686952,0.6724430322647095,0.4709161520004272,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7914239168167114,0.3885570168495178,0.3725715279579162,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7037087082862854,0.2689331471920013,1.233418345451355,288.2984313964844,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3035888671875,288.2984313964844,1.0,0.6753242611885071,1.0,1.0,0.0,1.0,-3.482210397720337,3.4822006225585938,9.760343345988076e-06,2.693723440170288,0.3705766201019287,0.3705766201019287,0.0,232.18185424804688,208.0,11110.341796875,-0.0,3796.10693359375,1.0,283.1499938964844,287.7311706542969,289.70623779296875,290.5232238769531,313.061279296875,298.5343933105469,283.1499938964844,18000.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475279301404953,1.0,0.0,0.0,0.5796246528625488,0.5796283483505249,2.2417498968252403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3557.292236328125,0.0,26.881696701049805,1895.4371337890625,-0.0,436.6209716796875,0.2590386569499969,1.0,0.0,3.0,1.0,0.0
11980920,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7164736986160278,0.2838188409805298,0.2602897584438324,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.906549334526062,0.5906521081924438,0.5623423457145691,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.9509648680686952,0.6724430322647095,0.4709161520004272,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7914239168167114,0.3885570168495178,0.3725715279579162,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7037087082862854,0.2689331471920013,1.233418345451355,288.2984313964844,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3035888671875,288.2984313964844,1.0,0.6753242611885071,1.0,1.0,0.0,1.0,-3.482210397720337,3.4822006225585938,9.760343345988076e-06,2.693723440170288,0.3705766201019287,0.3705766201019287,0.0,232.18185424804688,208.0,11110.341796875,-0.0,3796.10693359375,1.0,283.1499938964844,287.7311706542969,289.70623779296875,290.5232238769531,313.061279296875,298.5343933105469,283.1499938964844,18000.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475279301404953,1.0,0.0,0.0,0.5796246528625488,0.5796283483505249,2.2417498968252403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3557.292236328125,0.0,26.881696701049805,1895.4371337890625,-0.0,436.6209716796875,0.2590386569499969,1.0,0.0,3.0,1.0,0.0
11980980,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.7254581451416016,0.2839255928993225,0.2599363327026367,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.9199236035346984,0.5899872779846191,0.5612501502037048,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.9667176008224488,0.6769604086875916,0.4736882150173187,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.8025065064430237,0.3888953626155853,0.3724181652069092,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.7135949730873108,0.2692854702472687,1.2327404022216797,288.29913330078125,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3042907714844,288.2991638183594,1.0,0.6693305969238281,1.0,1.0,0.0,1.0,-3.482805728912353,3.4827959537506104,9.763630259840284e-06,2.694165229797364,0.370315283536911,0.370315283536911,0.0,220.2836303710937,196.0,11104.12890625,-0.0,3726.829345703125,1.0,283.1499938964844,287.73162841796875,289.7244567871094,290.5412292480469,313.061279296875,298.5343933105469,283.1499938964844,18004.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747276306152344,1.0,0.0,0.0,0.5791860818862915,0.5791897773742676,2.2383586539831413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3557.142333984375,0.0,26.859521865844727,1895.4371337890625,-0.0,435.1712036132813,0.2590065002441406,1.0,0.0,3.0,1.0,0.0
11981040,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.7254581451416016,0.2839255928993225,0.2599363327026367,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.9199236035346984,0.5899872779846191,0.5612501502037048,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.9667176008224488,0.6769604086875916,0.4736882150173187,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.8025065064430237,0.3888953626155853,0.3724181652069092,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.7135949730873108,0.2692854702472687,1.2327404022216797,288.29913330078125,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3042907714844,288.2991638183594,1.0,0.6693305969238281,1.0,1.0,0.0,1.0,-3.482805728912353,3.4827959537506104,9.763630259840284e-06,2.694165229797364,0.370315283536911,0.370315283536911,0.0,220.2836303710937,196.0,11104.12890625,-0.0,3726.829345703125,1.0,283.1499938964844,287.73162841796875,289.7244567871094,290.5412292480469,313.061279296875,298.5343933105469,283.1499938964844,18004.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747276306152344,1.0,0.0,0.0,0.5791860818862915,0.5791897773742676,2.2383586539831413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3557.142333984375,0.0,26.859521865844727,1895.4371337890625,-0.0,435.1712036132813,0.2590065002441406,1.0,0.0,3.0,1.0,0.0
11981100,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998046875,0.7302131652832031,0.2839826643466949,0.2597623169422149,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998352050781,0.9274153113365172,0.5896547436714172,0.5607030391693115,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998352050781,0.9744892120361328,0.6792148351669312,0.4750706255435943,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998352050781,0.8084279894828796,0.389066070318222,0.3723422586917877,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998046875,0.7186011075973511,0.2694683969020843,1.2324291467666626,288.2998352050781,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3046264648437,288.2998962402344,1.0,0.6663185954093933,1.0,1.0,0.0,1.0,-3.483135461807251,3.483125686645508,9.765438335307408e-06,2.6944053173065186,0.3700986206531524,0.3700986206531524,0.0,214.3257751464844,196.0,11098.5029296875,-0.0,3692.207763671875,1.0,283.1499938964844,287.7321472167969,289.7328796386719,290.5495910644531,313.061279296875,298.5343933105469,283.1499938964844,18007.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746048152446747,1.0,0.0,0.0,0.5787903070449829,0.578794002532959,2.2353006556841137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3556.128662109375,0.0,26.83816337585449,1895.4371337890625,-0.0,434.8491516113281,0.2589725255966186,1.0,0.0,3.0,1.0,0.0
11981160,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007507324219,0.7352302074432373,0.284042626619339,0.2595905363559723,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30078125,0.9353383779525756,0.5893229246139526,0.5601561069488525,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30078125,0.9821075201034546,0.6814667582511902,0.4764510691165924,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007507324219,0.8144245147705078,0.3892382681369781,0.3722673654556274,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007507324219,0.7237251996994019,0.269656091928482,1.232137680053711,288.30078125,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3049621582031,288.30084228515625,1.0,0.6632979512214661,1.0,1.0,0.0,1.0,-3.4834907054901123,3.483480930328369,9.767381925485095e-06,2.694662094116211,0.3698218762874603,0.3698218762874603,0.0,208.3636779785156,184.0,11091.12109375,-0.0,3657.6171875,1.0,283.1499938964844,287.73291015625,289.7406921386719,290.5572204589844,313.061279296875,298.5343933105469,283.1499938964844,18010.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745215475559234,1.0,0.0,0.0,0.5782706141471863,0.5782743692398071,2.2312885761266443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3554.4609375,0.0,26.80941200256348,1895.4371337890625,-0.0,434.6308898925781,0.258925199508667,1.0,0.0,3.0,1.0,0.0
11981220,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.7463198304176331,0.2841723263263702,0.2592548429965973,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3034973144531,0.9521479606628418,0.5886636972427368,0.5590651035308838,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3034973144531,0.9966579079627992,0.6859647035598755,0.4792068898677826,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.8269858360290527,0.3895883560180664,0.3721219897270202,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3034362792969,0.7347004413604736,0.2700466513633728,1.2316182851791382,288.3034973144531,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3056945800781,288.3036193847656,1.0,0.657233715057373,1.0,1.0,0.0,1.0,-3.484282732009888,3.4842729568481445,9.771701115823817e-06,2.695229768753052,0.3690835833549499,0.3690835833549499,0.0,196.4303131103516,187.0,11070.8701171875,-0.0,3588.564453125,1.0,283.1499938964844,287.7352294921875,289.7544250488281,290.5702514648437,313.061279296875,298.5343933105469,283.1499938964844,18017.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743127226829529,1.0,0.0,0.0,0.5768424272537231,0.5768461227416992,2.2202804927928813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3549.0986328125,0.0,26.728429794311523,1895.4371337890625,-0.0,434.0840759277344,0.2587876319885254,1.0,0.0,3.0,1.0,0.0
11981280,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.7463198304176331,0.2841723263263702,0.2592548429965973,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3034973144531,0.9521479606628418,0.5886636972427368,0.5590651035308838,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3034973144531,0.9966579079627992,0.6859647035598755,0.4792068898677826,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.8269858360290527,0.3895883560180664,0.3721219897270202,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3034362792969,0.7347004413604736,0.2700466513633728,1.2316182851791382,288.3034973144531,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3056945800781,288.3036193847656,1.0,0.657233715057373,1.0,1.0,0.0,1.0,-3.484282732009888,3.4842729568481445,9.771701115823817e-06,2.695229768753052,0.3690835833549499,0.3690835833549499,0.0,196.4303131103516,187.0,11070.8701171875,-0.0,3588.564453125,1.0,283.1499938964844,287.7352294921875,289.7544250488281,290.5702514648437,313.061279296875,298.5343933105469,283.1499938964844,18017.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743127226829529,1.0,0.0,0.0,0.5768424272537231,0.5768461227416992,2.2202804927928813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3549.0986328125,0.0,26.728429794311523,1895.4371337890625,-0.0,434.0840759277344,0.2587876319885254,1.0,0.0,3.0,1.0,0.0
11981340,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.750661313533783,0.2842763066291809,0.2592038512229919,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.9579693078994752,0.5879825353622437,0.5582736730575562,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065490722656,0.9990000128746032,0.690833330154419,0.4771292805671692,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.8318304419517517,0.3899166882038116,0.3722765445709228,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.7390789985656738,0.2704294621944427,1.2325788736343384,288.3065185546875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3076477050781,288.3066101074219,1.0,0.6550098061561584,1.0,1.0,0.0,1.0,-3.48200798034668,3.4819982051849365,9.759079148352612e-06,2.693519115447998,0.3679474890232086,0.3679474890232086,0.0,192.14712524414065,190.0,11037.6279296875,-0.0,3557.68603515625,1.0,283.1499938964844,287.7383117675781,289.7660217285156,290.580322265625,313.061279296875,298.5343933105469,283.1499938964844,18027.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738616943359375,1.0,0.0,0.0,0.5746944546699524,0.5746981501579285,2.2037763613980133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3539.63818359375,0.0,26.60637664794922,1895.4371337890625,-0.0,432.9053649902344,0.2585784792900085,1.0,0.0,3.0,1.0,0.0
11981400,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.750661313533783,0.2842763066291809,0.2592038512229919,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.9579693078994752,0.5879825353622437,0.5582736730575562,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065490722656,0.9990000128746032,0.690833330154419,0.4771292805671692,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.8318304419517517,0.3899166882038116,0.3722765445709228,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.7390789985656738,0.2704294621944427,1.2325788736343384,288.3065185546875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3076477050781,288.3066101074219,1.0,0.6550098061561584,1.0,1.0,0.0,1.0,-3.48200798034668,3.4819982051849365,9.759079148352612e-06,2.693519115447998,0.3679474890232086,0.3679474890232086,0.0,192.14712524414065,190.0,11037.6279296875,-0.0,3557.68603515625,1.0,283.1499938964844,287.7383117675781,289.7660217285156,290.580322265625,313.061279296875,298.5343933105469,283.1499938964844,18027.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738616943359375,1.0,0.0,0.0,0.5746944546699524,0.5746981501579285,2.2037763613980133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3539.63818359375,0.0,26.60637664794922,1895.4371337890625,-0.0,432.9053649902344,0.2585784792900085,1.0,0.0,3.0,1.0,0.0
11981460,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113098144531,0.7516599297523499,0.2843403220176697,0.2592320144176483,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114013671875,0.9589080214500428,0.5872721076011658,0.5575762391090393,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114318847656,0.9990000128746032,0.6964439749717712,0.4752109050750732,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113708496094,0.8330463171005249,0.3902127146720886,0.3725234270095825,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113098144531,0.7402884364128113,0.2708050310611725,1.234078288078308,288.3114013671875,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.31317138671875,288.3116455078125,1.0,0.6545002460479736,1.0,1.0,0.0,1.0,-3.48110580444336,3.481096029281616,9.753540325618816e-06,2.692643404006958,0.3664995729923248,0.3664995729923248,0.0,191.1988067626953,193.0,10994.8447265625,-0.0,3549.75634765625,1.0,283.1499938964844,287.7427978515625,289.77557373046875,290.58709716796875,313.061279296875,298.5343933105469,283.1499938964844,18037.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472940444946289,1.0,0.0,0.0,0.571723222732544,0.57172691822052,2.181047698002203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3525.881103515625,0.0,26.433284759521484,1895.4371337890625,-0.0,430.5079650878906,0.2582748532295227,1.0,0.0,3.0,1.0,0.0
11981520,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113098144531,0.7516599297523499,0.2843403220176697,0.2592320144176483,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114013671875,0.9589080214500428,0.5872721076011658,0.5575762391090393,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114318847656,0.9990000128746032,0.6964439749717712,0.4752109050750732,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113708496094,0.8330463171005249,0.3902127146720886,0.3725234270095825,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113098144531,0.7402884364128113,0.2708050310611725,1.234078288078308,288.3114013671875,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.31317138671875,288.3116455078125,1.0,0.6545002460479736,1.0,1.0,0.0,1.0,-3.48110580444336,3.481096029281616,9.753540325618816e-06,2.692643404006958,0.3664995729923248,0.3664995729923248,0.0,191.1988067626953,193.0,10994.8447265625,-0.0,3549.75634765625,1.0,283.1499938964844,287.7427978515625,289.77557373046875,290.58709716796875,313.061279296875,298.5343933105469,283.1499938964844,18037.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472940444946289,1.0,0.0,0.0,0.571723222732544,0.57172691822052,2.181047698002203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3525.881103515625,0.0,26.433284759521484,1895.4371337890625,-0.0,430.5079650878906,0.2582748532295227,1.0,0.0,3.0,1.0,0.0
11981580,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186950683594,0.7513074278831482,0.2843963205814361,0.2592975199222564,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188171386719,0.9579350352287292,0.5865612030029297,0.5569248795509338,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188171386719,0.9990000128746032,0.7019218802452087,0.4760247766971588,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.8328015208244324,0.3904995024204254,0.3728094398975372,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186950683594,0.7402263879776001,0.2711897492408752,1.2358598709106443,288.3187866210937,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.317626953125,288.319091796875,1.0,0.6551834940910339,1.0,1.0,0.0,1.0,-3.483863353729248,3.483853578567505,9.76868705038214e-06,2.6946613788604736,0.3650127947330475,0.3650127947330475,0.0,191.6993408203125,196.0,10952.3876953125,-0.0,3559.39990234375,1.0,283.1499938964844,287.7492980957031,289.7844543457031,290.5928039550781,313.061279296875,298.5343933105469,283.1499938964844,18041.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715882539749145,1.0,0.0,0.0,0.5686062574386597,0.5686099529266357,2.1573306696609517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3512.649169921875,0.0,26.2456283569336,1895.4371337890625,-0.0,427.013427734375,0.2579305469989776,1.0,0.0,3.0,1.0,0.0
11981640,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186950683594,0.7513074278831482,0.2843963205814361,0.2592975199222564,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188171386719,0.9579350352287292,0.5865612030029297,0.5569248795509338,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188171386719,0.9990000128746032,0.7019218802452087,0.4760247766971588,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.8328015208244324,0.3904995024204254,0.3728094398975372,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186950683594,0.7402263879776001,0.2711897492408752,1.2358598709106443,288.3187866210937,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.317626953125,288.319091796875,1.0,0.6551834940910339,1.0,1.0,0.0,1.0,-3.483863353729248,3.483853578567505,9.76868705038214e-06,2.6946613788604736,0.3650127947330475,0.3650127947330475,0.0,191.6993408203125,196.0,10952.3876953125,-0.0,3559.39990234375,1.0,283.1499938964844,287.7492980957031,289.7844543457031,290.5928039550781,313.061279296875,298.5343933105469,283.1499938964844,18041.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715882539749145,1.0,0.0,0.0,0.5686062574386597,0.5686099529266357,2.1573306696609517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3512.649169921875,0.0,26.2456283569336,1895.4371337890625,-0.0,427.013427734375,0.2579305469989776,1.0,0.0,3.0,1.0,0.0
11981700,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.7507882714271545,0.2844218611717224,0.2593401968479156,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231201171875,0.9569580554962158,0.5862061977386475,0.5566122531890869,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231506347656,0.9990000128746032,0.7045323848724365,0.4771287739276886,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.8323072791099548,0.3906400203704834,0.3729623556137085,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.7398701310157776,0.2713822424411773,1.2368165254592896,288.3231201171875,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3190002441406,288.3234558105469,1.0,0.6558337807655334,1.0,1.0,0.0,1.0,-3.486199855804444,3.4861900806427,9.781653716345318e-06,2.6964168548583984,0.3642394244670868,0.3642394244670868,0.0,192.32058715820312,196.0,10930.7412109375,-0.0,3568.75390625,1.0,283.1499938964844,287.7530212402344,289.7889404296875,290.5956420898437,313.061279296875,298.5343933105469,283.1499938964844,18043.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708247184753418,1.0,0.0,0.0,0.5669835209846497,0.5669872164726257,2.145034905254306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3505.98388671875,0.0,26.14735221862793,1895.4371337890625,-0.0,425.0528259277344,0.2577483057975769,1.0,0.0,3.0,1.0,0.0
11981760,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.7501068115234375,0.2844454348087311,0.2593871653079986,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277587890625,0.9557422995567322,0.5858513116836548,0.556306004524231,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277587890625,0.9990000128746032,0.7070561051368713,0.4785683453083038,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32769775390625,0.8316366076469421,0.3907787799835205,0.3731197416782379,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.7393585443496704,0.2715733647346496,1.2377986907958984,288.3277282714844,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.31982421875,288.3280944824219,1.0,0.6566317081451416,1.0,1.0,0.0,1.0,-3.4889891147613525,3.4889793395996094,9.797178790904582e-06,2.6985249519348145,0.3634359538555145,0.3634359538555145,0.0,193.1217193603516,199.0,10908.470703125,-0.0,3580.28955078125,1.0,283.1499938964844,287.7569885253906,289.79345703125,290.5985107421875,313.061279296875,298.5343933105469,283.1499938964844,18044.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700397849082947,1.0,0.0,0.0,0.5653048753738403,0.5653085708618164,2.13235225032804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3499.1416015625,0.0,26.045799255371094,1895.4371337890625,-0.0,423.0467529296875,0.2575596868991852,1.0,0.0,3.0,1.0,0.0
11981820,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.7484022974967957,0.2844865322113037,0.2594887316226959,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.952785849571228,0.5851425528526306,0.5557076930999756,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.9990000128746032,0.7118779420852661,0.4821755886077881,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377685546875,0.8299214839935303,0.3910524547100067,0.3734440803527832,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.7380050420761108,0.2719498872756958,1.239804744720459,288.3378295898437,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3201904296875,288.3382263183594,1.0,0.6585466265678406,1.0,1.0,0.0,1.0,-3.495532512664795,3.495522737503052,9.833706826611888e-06,2.7034926414489746,0.3617110550403595,0.3617110550403595,0.0,195.11962890625,202.0,10861.0576171875,-0.0,3608.12451171875,1.0,283.1499938964844,287.7655639648437,289.80224609375,290.6038818359375,313.061279296875,298.5343933105469,283.1499938964844,18048.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684604406356811,1.0,0.0,0.0,0.5617300271987915,0.5617337226867676,2.1054685106491888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3484.509765625,0.0,25.830596923828125,1895.4371337890625,-0.0,419.0393676757813,0.2571607530117035,1.0,0.0,3.0,1.0,0.0
11981880,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.7484022974967957,0.2844865322113037,0.2594887316226959,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.952785849571228,0.5851425528526306,0.5557076930999756,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.9990000128746032,0.7118779420852661,0.4821755886077881,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377685546875,0.8299214839935303,0.3910524547100067,0.3734440803527832,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.7380050420761108,0.2719498872756958,1.239804744720459,288.3378295898437,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3201904296875,288.3382263183594,1.0,0.6585466265678406,1.0,1.0,0.0,1.0,-3.495532512664795,3.495522737503052,9.833706826611888e-06,2.7034926414489746,0.3617110550403595,0.3617110550403595,0.0,195.11962890625,202.0,10861.0576171875,-0.0,3608.12451171875,1.0,283.1499938964844,287.7655639648437,289.80224609375,290.6038818359375,313.061279296875,298.5343933105469,283.1499938964844,18048.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684604406356811,1.0,0.0,0.0,0.5617300271987915,0.5617337226867676,2.1054685106491888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3484.509765625,0.0,25.830596923828125,1895.4371337890625,-0.0,419.0393676757813,0.2571607530117035,1.0,0.0,3.0,1.0,0.0
11981940,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.7472230792045593,0.2845074534416199,0.2595526278018951,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.9507572650909424,0.5847190618515015,0.5553566217422485,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.9990000128746032,0.7146433591842651,0.4846892356872558,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443298339844,0.8287196755409241,0.3912154734134674,0.3736437857151031,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.7370396256446838,0.2721720039844513,1.2410231828689575,288.3443908691406,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3197021484375,288.3448181152344,1.0,0.6598488688468933,1.0,1.0,0.0,1.0,-3.499915838241577,3.499905824661255,9.858240446192212e-06,2.70682954788208,0.3605856895446777,0.3605856895446777,0.0,196.51222229003903,202.0,10830.205078125,-0.0,3627.14892578125,1.0,283.1499938964844,287.7711486816406,289.80712890625,290.6066589355469,313.061279296875,298.5343933105469,283.1499938964844,18051.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675105810165405,1.0,0.0,0.0,0.5594143271446228,0.5594180226325989,2.0881451234799897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3474.905029296875,0.0,25.69200134277344,1895.4371337890625,-0.0,416.6476135253906,0.2569045424461365,1.0,0.0,3.0,1.0,0.0
11982000,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7463981509208679,0.2845202088356018,0.2595958709716797,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.949334979057312,0.5844378471374512,0.55512535572052,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.9990000128746032,0.7164450883865356,0.486459732055664,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.8278746008872986,0.3913242518901825,0.3737787306308746,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7363570332527161,0.2723188400268554,1.2418385744094849,288.3489685058594,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3191833496094,288.3493957519531,1.0,0.6607590317726135,1.0,1.0,0.0,1.0,-3.502962112426758,3.5029520988464355,9.875313480733894e-06,2.709150791168213,0.35979163646698,0.35979163646698,0.0,197.4952087402344,205.0,10808.4482421875,-0.0,3640.48681640625,1.0,283.1499938964844,287.7750244140625,289.8101806640625,290.6082458496094,313.061279296875,298.5343933105469,283.1499938964844,18052.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668714702129364,1.0,0.0,0.0,0.557790219783783,0.557793915271759,2.076038008169689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3468.084716796875,0.0,25.595191955566406,1895.4371337890625,-0.0,415.0460815429688,0.256725937128067,1.0,0.0,3.0,1.0,0.0
11982060,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3610534667969,0.7442365288734436,0.2845488488674164,0.2597058117389679,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612365722656,0.9455852508544922,0.5837405920028687,0.5545574426651001,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612670898437,0.9990000128746032,0.7208133339881897,0.491150438785553,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36114501953125,0.8256464004516602,0.3915980458259582,0.3741227388381958,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36102294921875,0.7345487475395203,0.2726828753948211,1.2438862323760986,288.3612060546875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3173217773437,288.3616943359375,1.0,0.6631540656089783,1.0,1.0,0.0,1.0,-3.510929822921753,3.5109198093414307,9.920058801071718e-06,2.715228796005249,0.3576398193836212,0.3576398193836212,0.0,200.11062622070312,208.0,10749.3193359375,-0.0,3675.74169921875,1.0,283.1499938964844,287.78546142578125,289.8168334960937,290.6109619140625,313.061279296875,298.5343933105469,283.1499938964844,18058.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465209811925888,1.0,0.0,0.0,0.5534119009971619,0.5534155964851379,2.043574554022598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3449.369140625,0.0,25.335458755493164,1895.4371337890625,-0.0,410.9109191894531,0.2562476396560669,1.0,0.0,3.0,1.0,0.0
11982120,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3610534667969,0.7442365288734436,0.2845488488674164,0.2597058117389679,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612365722656,0.9455852508544922,0.5837405920028687,0.5545574426651001,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612670898437,0.9990000128746032,0.7208133339881897,0.491150438785553,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36114501953125,0.8256464004516602,0.3915980458259582,0.3741227388381958,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36102294921875,0.7345487475395203,0.2726828753948211,1.2438862323760986,288.3612060546875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3173217773437,288.3616943359375,1.0,0.6631540656089783,1.0,1.0,0.0,1.0,-3.510929822921753,3.5109198093414307,9.920058801071718e-06,2.715228796005249,0.3576398193836212,0.3576398193836212,0.0,200.11062622070312,208.0,10749.3193359375,-0.0,3675.74169921875,1.0,283.1499938964844,287.78546142578125,289.8168334960937,290.6109619140625,313.061279296875,298.5343933105469,283.1499938964844,18058.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465209811925888,1.0,0.0,0.0,0.5534119009971619,0.5534155964851379,2.043574554022598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3449.369140625,0.0,25.335458755493164,1895.4371337890625,-0.0,410.9109191894531,0.2562476396560669,1.0,0.0,3.0,1.0,0.0
