time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982180,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744506835937,0.7420084476470947,0.2845756709575653,0.2598183453083038,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746337890625,0.9416705965995787,0.583053708076477,0.5540037751197815,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746643066406,0.9990000128746032,0.7250245213508606,0.4960723519325256,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.8233309984207153,0.3918768763542175,0.3744759857654571,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744201660156,0.7326664924621582,0.2730460464954376,1.2459499835968018,288.3746032714844,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3148803710937,288.3751525878906,1.0,0.665659487247467,1.0,1.0,0.0,1.0,-3.519226789474488,3.519217014312744,9.966778634407092e-06,2.721564531326294,0.3552268147468567,0.3552268147468567,0.0,202.8765411376953,211.0,10682.6796875,-0.0,3712.86669921875,1.0,283.1499938964844,287.796875,289.8220520019531,290.6116943359375,313.061279296875,298.5343933105469,283.1499938964844,18064.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463382214307785,1.0,0.0,0.0,0.5485401153564453,0.5485437512397766,2.0077527196349365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3428.02783203125,0.0,25.048263549804688,1895.4371337890625,-0.0,406.410400390625,0.2557195425033569,1.0,0.0,3.0,1.0,0.0
11982240,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744506835937,0.7420084476470947,0.2845756709575653,0.2598183453083038,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746337890625,0.9416705965995787,0.583053708076477,0.5540037751197815,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746643066406,0.9990000128746032,0.7250245213508606,0.4960723519325256,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.8233309984207153,0.3918768763542175,0.3744759857654571,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744201660156,0.7326664924621582,0.2730460464954376,1.2459499835968018,288.3746032714844,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3148803710937,288.3751525878906,1.0,0.665659487247467,1.0,1.0,0.0,1.0,-3.519226789474488,3.519217014312744,9.966778634407092e-06,2.721564531326294,0.3552268147468567,0.3552268147468567,0.0,202.8765411376953,211.0,10682.6796875,-0.0,3712.86669921875,1.0,283.1499938964844,287.796875,289.8220520019531,290.6116943359375,313.061279296875,298.5343933105469,283.1499938964844,18064.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463382214307785,1.0,0.0,0.0,0.5485401153564453,0.5485437512397766,2.0077527196349365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3428.02783203125,0.0,25.048263549804688,1895.4371337890625,-0.0,406.410400390625,0.2557195425033569,1.0,0.0,3.0,1.0,0.0
11982300,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.381591796875,0.7408875823020935,0.2845895290374756,0.2598759531974792,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818054199219,0.939680814743042,0.5827152132987976,0.5537325739860535,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.9990000128746032,0.7270801663398743,0.4985841810703277,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817138671875,0.8221590518951416,0.392019122838974,0.3746563196182251,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3815612792969,0.7317150235176086,0.2732287049293518,1.2469910383224487,288.3817749023437,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3135070800781,288.38232421875,1.0,0.6669394373893738,1.0,1.0,0.0,1.0,-3.5234603881835938,3.5234506130218506,9.990664693759754e-06,2.724799156188965,0.3539150655269623,0.3539150655269623,0.0,204.2976989746093,211.0,10646.279296875,-0.0,3731.931640625,1.0,283.1499938964844,287.8030090332031,289.8241271972656,290.6112976074219,313.061279296875,298.5343933105469,283.1499938964844,18067.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623779952526092,1.0,0.0,0.0,0.5459042191505432,0.5459078550338745,1.98850340638046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3416.290283203125,0.0,24.89353370666504,1895.4371337890625,-0.0,403.95843505859375,0.2554351091384887,1.0,0.0,3.0,1.0,0.0
11982360,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3890380859375,0.7397695779800415,0.2846041619777679,0.259934663772583,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3892822265625,0.9376823902130128,0.582380473613739,0.5534653663635254,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3893127441406,0.9990000128746032,0.7291073203086853,0.5011149048805237,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.38916015625,0.8209848999977112,0.3921636343002319,0.3748392462730407,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3890380859375,0.7307636737823486,0.2734127044677734,1.248039960861206,288.3892517089844,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3121032714844,288.3898010253906,1.0,0.668231725692749,1.0,1.0,0.0,1.0,-3.527735471725464,3.5277254581451416,1.0014816325565334e-05,2.7280664443969727,0.3525305092334747,0.3525305092334747,0.0,205.7365264892578,214.0,10607.7890625,-0.0,3751.249267578125,1.0,283.1499938964844,287.8094177246094,289.8258972167969,290.6103820800781,313.061279296875,298.5343933105469,283.1499938964844,18070.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613060057163238,1.0,0.0,0.0,0.5431349277496338,0.5431386232376099,1.9683801255609985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3403.837890625,0.0,24.7314395904541,1895.4371337890625,-0.0,401.3572082519531,0.2551370859146118,1.0,0.0,3.0,1.0,0.0
11982420,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049072265625,0.737555205821991,0.2846373915672302,0.2600563168525696,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051513671875,0.9336875081062316,0.5817235112190247,0.5529432892799377,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9990000128746032,0.7330861687660217,0.5062039494514465,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.405029296875,0.8186429142951965,0.3924608528614044,0.3752135932445526,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4048767089844,0.7288745045661926,0.2737867534160614,1.2501672506332395,288.4051208496094,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3092346191406,288.4057312011719,1.0,0.6708424687385559,1.0,1.0,0.0,1.0,-3.5363848209381104,3.536374568939209,1.006377897283528e-05,2.734680414199829,0.3495357632637024,0.3495357632637024,0.0,208.65231323242188,217.0,10524.2470703125,-0.0,3790.49462890625,1.0,283.1499938964844,287.8230895996094,289.8284912109375,290.607177734375,313.061279296875,298.5343933105469,283.1499938964844,18077.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589428305625915,1.0,0.0,0.0,0.5371812582015991,0.5371849536895752,1.9254631666854042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3376.68994140625,0.0,24.38454818725586,1895.4371337890625,-0.0,395.6813659667969,0.2544991672039032,1.0,0.0,3.0,1.0,0.0
11982480,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049072265625,0.737555205821991,0.2846373915672302,0.2600563168525696,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051513671875,0.9336875081062316,0.5817235112190247,0.5529432892799377,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9990000128746032,0.7330861687660217,0.5062039494514465,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.405029296875,0.8186429142951965,0.3924608528614044,0.3752135932445526,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4048767089844,0.7288745045661926,0.2737867534160614,1.2501672506332395,288.4051208496094,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3092346191406,288.4057312011719,1.0,0.6708424687385559,1.0,1.0,0.0,1.0,-3.5363848209381104,3.536374568939209,1.006377897283528e-05,2.734680414199829,0.3495357632637024,0.3495357632637024,0.0,208.65231323242188,217.0,10524.2470703125,-0.0,3790.49462890625,1.0,283.1499938964844,287.8230895996094,289.8284912109375,290.607177734375,313.061279296875,298.5343933105469,283.1499938964844,18077.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589428305625915,1.0,0.0,0.0,0.5371812582015991,0.5371849536895752,1.9254631666854042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3376.68994140625,0.0,24.38454818725586,1895.4371337890625,-0.0,395.6813659667969,0.2544991672039032,1.0,0.0,3.0,1.0,0.0
11982540,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4220886230469,0.7353793382644653,0.2846781313419342,0.2601853013038635,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4223327636719,0.9297236800193788,0.5810856819152832,0.55243980884552,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4223937988281,0.9990000128746032,0.7369757294654846,0.5112740397453308,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4222106933594,0.816317617893219,0.3927711546421051,0.3756009042263031,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.42205810546875,0.7270129323005676,0.2741716802120209,1.2523455619812012,288.4223022460937,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3063049316406,288.4229736328125,1.0,0.6734755039215088,1.0,1.0,0.0,1.0,-3.545119524002075,3.545109510421753,1.0113360985997131e-05,2.7413647174835205,0.3462273180484772,0.3462273180484772,0.0,211.606185913086,220.0,10431.58984375,-0.0,3830.365234375,1.0,283.1499938964844,287.8379821777344,289.8299255371094,290.60211181640625,313.061279296875,298.5343933105469,283.1499938964844,18084.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456264466047287,1.0,0.0,0.0,0.5306599140167236,0.5306636095046997,1.878996869209004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3346.463134765625,0.0,24.006912231445312,1895.4371337890625,-0.0,389.3442077636719,0.2538042068481445,1.0,0.0,3.0,1.0,0.0
11982600,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4220886230469,0.7353793382644653,0.2846781313419342,0.2601853013038635,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4223327636719,0.9297236800193788,0.5810856819152832,0.55243980884552,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4223937988281,0.9990000128746032,0.7369757294654846,0.5112740397453308,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4222106933594,0.816317617893219,0.3927711546421051,0.3756009042263031,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.42205810546875,0.7270129323005676,0.2741716802120209,1.2523455619812012,288.4223022460937,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3063049316406,288.4229736328125,1.0,0.6734755039215088,1.0,1.0,0.0,1.0,-3.545119524002075,3.545109510421753,1.0113360985997131e-05,2.7413647174835205,0.3462273180484772,0.3462273180484772,0.0,211.606185913086,220.0,10431.58984375,-0.0,3830.365234375,1.0,283.1499938964844,287.8379821777344,289.8299255371094,290.60211181640625,313.061279296875,298.5343933105469,283.1499938964844,18084.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456264466047287,1.0,0.0,0.0,0.5306599140167236,0.5306636095046997,1.878996869209004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3346.463134765625,0.0,24.006912231445312,1895.4371337890625,-0.0,389.3442077636719,0.2538042068481445,1.0,0.0,3.0,1.0,0.0
11982660,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.44049072265625,0.7332019805908203,0.2847273647785187,0.2603248059749603,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4407653808594,0.9257437586784364,0.5804681181907654,0.5519583821296692,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4408264160156,0.9990000128746032,0.740815281867981,0.5160049200057983,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4406433105469,0.8139596581459045,0.3930955827236175,0.3760044872760772,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44049072265625,0.7251397371292114,0.2745693325996399,1.254594087600708,288.44073486328125,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.30352783203125,288.4414367675781,1.0,0.6760989427566528,1.0,1.0,0.0,1.0,-3.5535898208618164,3.553579568862915,1.0161581485590432e-05,2.7478551864624023,0.3425775170326233,0.3425775170326233,0.0,214.62831115722656,223.0,10329.01171875,-0.0,3870.16015625,1.0,283.1499938964844,287.8540344238281,289.83026123046875,290.59521484375,313.061279296875,298.5343933105469,283.1499938964844,18091.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532621204853058,1.0,0.0,0.0,0.523545503616333,0.5235491394996643,1.8289519232439492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3312.930419921875,0.0,23.597949981689453,1895.4371337890625,-0.0,382.35845947265625,0.2530514895915985,1.0,0.0,3.0,1.0,0.0
11982720,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.44049072265625,0.7332019805908203,0.2847273647785187,0.2603248059749603,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4407653808594,0.9257437586784364,0.5804681181907654,0.5519583821296692,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4408264160156,0.9990000128746032,0.740815281867981,0.5160049200057983,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4406433105469,0.8139596581459045,0.3930955827236175,0.3760044872760772,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44049072265625,0.7251397371292114,0.2745693325996399,1.254594087600708,288.44073486328125,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.30352783203125,288.4414367675781,1.0,0.6760989427566528,1.0,1.0,0.0,1.0,-3.5535898208618164,3.553579568862915,1.0161581485590432e-05,2.7478551864624023,0.3425775170326233,0.3425775170326233,0.0,214.62831115722656,223.0,10329.01171875,-0.0,3870.16015625,1.0,283.1499938964844,287.8540344238281,289.83026123046875,290.59521484375,313.061279296875,298.5343933105469,283.1499938964844,18091.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532621204853058,1.0,0.0,0.0,0.523545503616333,0.5235491394996643,1.8289519232439492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3312.930419921875,0.0,23.597949981689453,1895.4371337890625,-0.0,382.35845947265625,0.2530514895915985,1.0,0.0,3.0,1.0,0.0
11982780,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.46014404296875,0.7309823036193848,0.2847853600978851,0.2604770064353943,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4604187011719,0.9217025637626648,0.5798712372779846,0.5515015125274658,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4604797363281,0.9990000128746032,0.7446916699409485,0.5199681520462036,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4602966308594,0.8115167021751404,0.3934346139431,0.3764269649982452,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4601135253906,0.7232148051261902,0.274981826543808,1.256930947303772,288.4603881835937,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3013000488281,288.46112060546875,1.0,0.6786637902259827,1.0,1.0,0.0,1.0,-3.561312437057495,3.561302423477173,1.020565196085954e-05,2.753774881362915,0.3385419845581054,0.3385419845581054,0.0,217.7458953857422,226.0,10215.162109375,-0.0,3908.79736328125,1.0,283.1499938964844,287.87127685546875,289.8294372558594,290.5863342285156,313.061279296875,298.5343933105469,283.1499938964844,18098.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499081671237945,1.0,0.0,0.0,0.5157774686813354,0.5157811045646667,1.7750808822825093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3275.6376953125,0.0,23.155197143554688,1895.4371337890625,-0.0,374.698486328125,0.2522371709346771,1.0,0.0,3.0,1.0,0.0
11982840,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.46014404296875,0.7309823036193848,0.2847853600978851,0.2604770064353943,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4604187011719,0.9217025637626648,0.5798712372779846,0.5515015125274658,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4604797363281,0.9990000128746032,0.7446916699409485,0.5199681520462036,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4602966308594,0.8115167021751404,0.3934346139431,0.3764269649982452,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4601135253906,0.7232148051261902,0.274981826543808,1.256930947303772,288.4603881835937,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3013000488281,288.46112060546875,1.0,0.6786637902259827,1.0,1.0,0.0,1.0,-3.561312437057495,3.561302423477173,1.020565196085954e-05,2.753774881362915,0.3385419845581054,0.3385419845581054,0.0,217.7458953857422,226.0,10215.162109375,-0.0,3908.79736328125,1.0,283.1499938964844,287.87127685546875,289.8294372558594,290.5863342285156,313.061279296875,298.5343933105469,283.1499938964844,18098.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499081671237945,1.0,0.0,0.0,0.5157774686813354,0.5157811045646667,1.7750808822825093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3275.6376953125,0.0,23.155197143554688,1895.4371337890625,-0.0,374.698486328125,0.2522371709346771,1.0,0.0,3.0,1.0,0.0
11982900,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.47039794921875,0.7298628091812134,0.284818023443222,0.2605577707290649,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.470703125,0.9196767807006836,0.5795808434486389,0.5512821078300476,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47076416015625,0.9986189603805542,0.7466714382171631,0.5216174125671387,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4705505371094,0.8102685809135437,0.3936099410057068,0.3766451478004455,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4703674316406,0.7222391366958618,0.2751945853233337,1.2581346035003662,288.4706726074219,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3005065917969,288.4714050292969,1.0,0.6799134016036987,1.0,1.0,0.0,1.0,-3.564840078353882,3.5648298263549805,1.0225806363450827e-05,2.7564759254455566,0.3363704681396484,0.3363704681396484,0.0,219.3309783935547,226.0,10153.7880859375,-0.0,3927.47998046875,1.0,283.1499938964844,287.8803405761719,289.8285827636719,290.5811462402344,313.061279296875,298.5343933105469,283.1499938964844,18102.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480935633182525,1.0,0.0,0.0,0.5116382837295532,0.5116419196128845,1.7467050028585618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3255.48974609375,0.0,22.9208927154541,1895.4371337890625,-0.0,370.6159057617188,0.2518065571784973,1.0,0.0,3.0,1.0,0.0
11982960,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.7287551760673523,0.2848539352416992,0.2606413662433624,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4812927246094,0.9176813960075378,0.5792964100837708,0.5510683655738831,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4813842773437,0.9980501532554626,0.748684823513031,0.5231115818023682,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4811706542969,0.8090236783027649,0.3937898278236389,0.3768675923347473,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.48095703125,0.7212731838226318,0.2754127383232116,1.2593615055084229,288.48126220703125,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.2999572753906,288.4820251464844,1.0,0.6811426877975464,1.0,1.0,0.0,1.0,-3.5682249069213867,3.5682146549224854,1.024515131575754e-05,2.759063720703125,0.3340969085693359,0.3340969085693359,0.0,220.91461181640625,229.0,10089.52734375,-0.0,3945.8203125,1.0,283.1499938964844,287.88970947265625,289.8274230957031,290.5754089355469,313.061279296875,298.5343933105469,283.1499938964844,18106.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461809396743774,1.0,0.0,0.0,0.5073327422142029,0.5073363780975342,1.7174309974166135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3234.36376953125,0.0,22.678226470947266,1895.4371337890625,-0.0,366.3587341308594,0.251360535621643,1.0,0.0,3.0,1.0,0.0
11983020,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033264160156,0.7266378402709961,0.2849389612674713,0.2608167231082916,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.503662109375,0.9138910174369812,0.5787492394447327,0.5506571531295776,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5037536621094,0.9969452619552612,0.7527834177017212,0.5260046124458313,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035095214844,0.806618332862854,0.3941667377948761,0.3773247301578522,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033264160156,0.7194343209266663,0.2758688330650329,1.261885404586792,288.5036315917969,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2994079589844,288.50445556640625,1.0,0.6835687756538391,1.0,1.0,0.0,1.0,-3.5750069618225098,3.5749967098236084,1.0283948540745769e-05,2.7642409801483154,0.329260915517807,0.329260915517807,0.0,224.01776123046875,232.0,9953.0595703125,-0.0,3982.24169921875,1.0,283.1499938964844,287.9095153808594,289.8241882324219,290.5624084472656,313.061279296875,298.5343933105469,283.1499938964844,18113.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420519173145294,1.0,0.0,0.0,0.4982596337795257,0.4982694089412689,1.6565511629096363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3189.436279296875,0.0,22.170316696166992,1895.4371337890625,-0.0,357.3250427246094,0.2504257559776306,1.0,0.0,3.0,1.0,0.0
11983080,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033264160156,0.7266378402709961,0.2849389612674713,0.2608167231082916,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.503662109375,0.9138910174369812,0.5787492394447327,0.5506571531295776,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5037536621094,0.9969452619552612,0.7527834177017212,0.5260046124458313,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035095214844,0.806618332862854,0.3941667377948761,0.3773247301578522,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033264160156,0.7194343209266663,0.2758688330650329,1.261885404586792,288.5036315917969,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2994079589844,288.50445556640625,1.0,0.6835687756538391,1.0,1.0,0.0,1.0,-3.5750069618225098,3.5749967098236084,1.0283948540745769e-05,2.7642409801483154,0.329260915517807,0.329260915517807,0.0,224.01776123046875,232.0,9953.0595703125,-0.0,3982.24169921875,1.0,283.1499938964844,287.9095153808594,289.8241882324219,290.5624084472656,313.061279296875,298.5343933105469,283.1499938964844,18113.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420519173145294,1.0,0.0,0.0,0.4982596337795257,0.4982694089412689,1.6565511629096363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3189.436279296875,0.0,22.170316696166992,1895.4371337890625,-0.0,357.3250427246094,0.2504257559776306,1.0,0.0,3.0,1.0,0.0
11983140,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5194702148437,0.7252725958824158,0.2850086092948913,0.2609440982341766,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51983642578125,0.9114720225334167,0.578395664691925,0.5503920912742615,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5198974609375,0.9962626099586488,0.7555937170982361,0.5279899835586548,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5196533203125,0.8050497174263,0.3944380581378937,0.3776470124721527,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5194396972656,0.7182560563087463,0.2761955857276916,1.2636640071868896,288.5198059082031,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.2992858886719,288.5206604003906,1.0,0.6852107048034668,1.0,1.0,0.0,1.0,-3.57975697517395,3.579746723175049,1.031116880767513e-05,2.767868757247925,0.3257670700550079,0.3257670700550079,0.0,226.08213806152344,232.0,9854.287109375,-0.0,4007.16064453125,1.0,283.1499938964844,287.9237670898437,289.8213806152344,290.55255126953125,313.061279296875,298.5343933105469,283.1499938964844,18114.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390145242214203,1.0,0.0,0.0,0.491743266582489,0.4921741187572479,1.6135050628918183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3157.475830078125,0.0,21.825515747070312,1895.4371337890625,-0.0,350.8125915527344,0.2497731298208236,1.0,0.0,3.0,1.0,0.0
11983200,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.724646806716919,0.2850450277328491,0.2610068023204803,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5277404785156,0.9103729724884032,0.578234851360321,0.5502721071243286,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.52783203125,0.995955228805542,0.7569188475608826,0.528926432132721,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.527587890625,0.8043304085731506,0.3945703506469726,0.3778024613857269,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.52734375,0.717717707157135,0.2763542234897613,1.2645204067230225,288.5277099609375,288.5652160644531,291.2344970703125,286.842529296875,291.23486328125,297.2992553710937,288.5285949707031,1.0,0.6859835386276245,1.0,1.0,0.0,1.0,-3.582031726837158,3.582021474838257,1.0324220056645572e-05,2.769606828689575,0.3240740597248077,0.3240740597248077,0.0,227.0453948974609,235.0,9805.951171875,-0.0,4018.96142578125,1.0,283.1499938964844,287.93072509765625,289.8199157714844,290.5477294921875,313.061279296875,298.5343933105469,283.1499938964844,18112.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375278353691101,1.0,0.0,0.0,0.4885670244693756,0.4897527396678924,1.5927286156625087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3142.281982421875,0.0,21.68152618408203,1895.4371337890625,-0.0,347.6648864746094,0.2494769394397735,1.0,0.0,3.0,1.0,0.0
11983260,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.7227502465248108,0.2851752638816833,0.2612157166004181,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5537414550781,0.907090961933136,0.5777581930160522,0.5499190092086792,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5538330078125,0.995040476322174,0.7610674500465393,0.5318577289581299,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5535888671875,0.8021597266197205,0.3950049877166748,0.378306120634079,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533447265625,0.7160930633544922,0.2768711447715759,1.2672836780548096,288.5537109375,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2992858886719,288.5546569824219,1.0,0.6884057521820068,1.0,1.0,0.0,1.0,-3.5893144607543945,3.589304208755493,1.0366062269895338e-05,2.7751729488372803,0.3186113238334656,0.3186113238334656,0.0,230.03219604492188,238.0,9647.49609375,-0.0,4056.23974609375,1.0,283.1499938964844,287.9536437988281,289.8150634765625,290.531982421875,313.061279296875,298.5343933105469,283.1499938964844,18088.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326983988285064,1.0,0.0,0.0,0.478227436542511,0.4859676361083984,1.5260278374285008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3093.51953125,0.0,21.39484214782715,1895.4371337890625,-0.0,337.6151733398437,0.2486953288316726,1.0,0.0,3.0,1.0,0.0
11983320,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.7227502465248108,0.2851752638816833,0.2612157166004181,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5537414550781,0.907090961933136,0.5777581930160522,0.5499190092086792,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5538330078125,0.995040476322174,0.7610674500465393,0.5318577289581299,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5535888671875,0.8021597266197205,0.3950049877166748,0.378306120634079,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533447265625,0.7160930633544922,0.2768711447715759,1.2672836780548096,288.5537109375,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2992858886719,288.5546569824219,1.0,0.6884057521820068,1.0,1.0,0.0,1.0,-3.5893144607543945,3.589304208755493,1.0366062269895338e-05,2.7751729488372803,0.3186113238334656,0.3186113238334656,0.0,230.03219604492188,238.0,9647.49609375,-0.0,4056.23974609375,1.0,283.1499938964844,287.9536437988281,289.8150634765625,290.531982421875,313.061279296875,298.5343933105469,283.1499938964844,18088.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326983988285064,1.0,0.0,0.0,0.478227436542511,0.4859676361083984,1.5260278374285008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3093.51953125,0.0,21.39484214782715,1895.4371337890625,-0.0,337.6151733398437,0.2486953288316726,1.0,0.0,3.0,1.0,0.0
11983380,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5807189941406,0.7209300994873047,0.2853302657604217,0.2614456117153168,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.9040303826332092,0.5773206949234009,0.5496011972427368,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.9941830039024352,0.7652235627174377,0.5347937345504761,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5809631347656,0.8000931739807129,0.3954727053642273,0.3788392543792724,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5807189941406,0.7145441770553589,0.2774202823638916,1.2701843976974487,288.5810852050781,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.29949951171875,288.5820617675781,1.0,0.6908460259437561,1.0,1.0,0.0,1.0,-3.5968716144561768,3.5968611240386963,1.0409579772385769e-05,2.780952453613281,0.3128211498260498,0.3128211498260498,0.0,232.9963531494141,241.0,9480.1552734375,-0.0,4094.240966796875,1.0,283.1499938964844,287.97784423828125,289.8092346191406,290.5146484375,313.061279296875,298.5343933105469,283.1499938964844,18058.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427614152431488,1.0,0.0,0.0,0.4674658179283142,0.4870639443397522,1.4581197582685944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3040.6162109375,0.0,21.333335876464844,1895.4371337890625,-0.0,327.3135986328125,0.2481751888990402,1.0,0.0,3.0,1.0,0.0
11983440,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5807189941406,0.7209300994873047,0.2853302657604217,0.2614456117153168,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.9040303826332092,0.5773206949234009,0.5496011972427368,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.9941830039024352,0.7652235627174377,0.5347937345504761,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5809631347656,0.8000931739807129,0.3954727053642273,0.3788392543792724,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5807189941406,0.7145441770553589,0.2774202823638916,1.2701843976974487,288.5810852050781,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.29949951171875,288.5820617675781,1.0,0.6908460259437561,1.0,1.0,0.0,1.0,-3.5968716144561768,3.5968611240386963,1.0409579772385769e-05,2.780952453613281,0.3128211498260498,0.3128211498260498,0.0,232.9963531494141,241.0,9480.1552734375,-0.0,4094.240966796875,1.0,283.1499938964844,287.97784423828125,289.8092346191406,290.5146484375,313.061279296875,298.5343933105469,283.1499938964844,18058.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427614152431488,1.0,0.0,0.0,0.4674658179283142,0.4870639443397522,1.4581197582685944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3040.6162109375,0.0,21.333335876464844,1895.4371337890625,-0.0,327.3135986328125,0.2481751888990402,1.0,0.0,3.0,1.0,0.0
11983500,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5947265625,0.7200430035591125,0.2854160666465759,0.2615679502487182,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5951538085937,0.902578830718994,0.577115535736084,0.5494549870491028,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5952453613281,0.9937708377838136,0.7673021554946899,0.5362622141838074,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.594970703125,0.79909348487854,0.3957184255123138,0.379116803407669,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5947265625,0.7137932777404785,0.2777062952518463,1.2716851234436035,288.5951232910156,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2996520996094,288.5960998535156,1.0,0.6920744776725769,1.0,1.0,0.0,1.0,-3.6007487773895264,3.600738286972046,1.043194697558647e-05,2.783919334411621,0.3097594678401947,0.3097594678401947,0.0,234.4744110107422,241.0,9393.61328125,-0.0,4113.53271484375,1.0,283.1499938964844,287.990234375,289.8057556152344,290.5050964355469,313.061279296875,298.5343933105469,283.1499938964844,18049.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249484837055206,1.0,0.0,0.0,0.4619618058204651,0.4882246255874634,1.4239856405140472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3012.474853515625,0.0,21.336774826049805,1895.4371337890625,-0.0,322.0213928222656,0.2479781359434127,1.0,0.0,3.0,1.0,0.0
11983560,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6089782714844,0.7191686034202576,0.2855069041252136,0.2616947889328003,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094055175781,0.9011601209640504,0.5769187211990356,0.5493167042732239,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094970703125,0.993367314338684,0.7693772912025452,0.5377296805381775,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6092224121094,0.7981137633323669,0.3959714770317077,0.3794013261795044,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.60894775390625,0.7130557298660278,0.2779994606971741,1.2732179164886477,288.609375,288.6546936035156,291.162353515625,286.8290710449219,291.1627502441406,297.2998046875,288.6103820800781,1.0,0.6933086514472961,1.0,1.0,0.0,1.0,-3.604686498641968,3.6046760082244873,1.0454691619088408e-05,2.786933660507202,0.3065745532512665,0.3065745532512665,0.0,235.95155334472656,244.0,9304.9794921875,-0.0,4133.01708984375,1.0,283.1499938964844,288.0028076171875,289.8018798828125,290.4949035644531,313.061279296875,298.5343933105469,283.1499938964844,18044.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221810400485992,1.0,0.0,0.0,0.4563619196414947,0.4893377125263214,1.3896719330830365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2983.359375,0.0,21.34184455871582,1895.4371337890625,-0.0,316.60333251953125,0.2477975338697433,1.0,0.0,3.0,1.0,0.0
11983620,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6383361816406,0.7174476385116577,0.2857018709182739,0.2619608044624328,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387634277344,0.8983783721923828,0.5765488743782043,0.5490626096725464,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6388854980469,0.9925644397735596,0.7734613418579102,0.5406333804130554,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6385803222656,0.796201765537262,0.3964938521385193,0.3799875974655151,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6383361816406,0.7116117477416992,0.2786063849925995,1.2763761281967163,288.63873291015625,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2998046875,288.6398010253906,1.0,0.6957918405532837,1.0,1.0,0.0,1.0,-3.612698793411255,3.6126883029937744,1.0501059477974197e-05,2.7930715084075928,0.2998283505439758,0.2998283505439758,0.0,238.91061401367188,247.0,9120.60546875,-0.0,4172.49853515625,1.0,283.1499938964844,288.02862548828125,289.7929992675781,290.4727478027344,313.061279296875,298.5343933105469,283.1499938964844,18043.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163086712360382,1.0,0.0,0.0,0.4448233544826507,0.4910075664520263,1.3202878790252726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2922.535400390625,0.0,21.332902908325195,1895.4371337890625,-0.0,305.3521728515625,0.2474379688501358,1.0,0.0,3.0,1.0,0.0
11983680,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6383361816406,0.7174476385116577,0.2857018709182739,0.2619608044624328,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387634277344,0.8983783721923828,0.5765488743782043,0.5490626096725464,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6388854980469,0.9925644397735596,0.7734613418579102,0.5406333804130554,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6385803222656,0.796201765537262,0.3964938521385193,0.3799875974655151,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6383361816406,0.7116117477416992,0.2786063849925995,1.2763761281967163,288.63873291015625,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2998046875,288.6398010253906,1.0,0.6957918405532837,1.0,1.0,0.0,1.0,-3.612698793411255,3.6126883029937744,1.0501059477974197e-05,2.7930715084075928,0.2998283505439758,0.2998283505439758,0.0,238.91061401367188,247.0,9120.60546875,-0.0,4172.49853515625,1.0,283.1499938964844,288.02862548828125,289.7929992675781,290.4727478027344,313.061279296875,298.5343933105469,283.1499938964844,18043.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163086712360382,1.0,0.0,0.0,0.4448233544826507,0.4910075664520263,1.3202878790252726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2922.535400390625,0.0,21.332902908325195,1895.4371337890625,-0.0,305.3521728515625,0.2474379688501358,1.0,0.0,3.0,1.0,0.0
11983740,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6690979003906,0.7157561182975769,0.2859145402908325,0.2622424364089966,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6695556640625,0.8956645131111145,0.5762114524841309,0.5488384366035461,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.669677734375,0.9917479753494264,0.7774483561515808,0.5434656143188477,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6693420410156,0.7943432331085205,0.3970347940921783,0.3805913925170898,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6690979003906,0.7102028727531433,0.2792399525642395,1.279654026031494,288.6695251464844,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2994079589844,288.6706237792969,1.0,0.6982901692390442,1.0,1.0,0.0,1.0,-3.620844841003418,3.6208343505859375,1.0548321370151824e-05,2.799316883087158,0.2925803363323211,0.2925803363323211,0.0,241.87892150878903,250.0,8925.8486328125,-0.0,4212.55712890625,1.0,283.1499938964844,288.0555114746094,289.7828369140625,290.4484558105469,313.061279296875,298.5343933105469,283.1499938964844,18047.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099679291248321,1.0,0.0,0.0,0.4327896237373352,0.4919260144233703,1.2498190926635289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2858.314208984375,0.0,21.29153823852539,1895.4371337890625,-0.0,293.55548095703125,0.2470465749502182,1.0,0.0,3.0,1.0,0.0
11983800,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6690979003906,0.7157561182975769,0.2859145402908325,0.2622424364089966,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6695556640625,0.8956645131111145,0.5762114524841309,0.5488384366035461,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.669677734375,0.9917479753494264,0.7774483561515808,0.5434656143188477,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6693420410156,0.7943432331085205,0.3970347940921783,0.3805913925170898,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6690979003906,0.7102028727531433,0.2792399525642395,1.279654026031494,288.6695251464844,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2994079589844,288.6706237792969,1.0,0.6982901692390442,1.0,1.0,0.0,1.0,-3.620844841003418,3.6208343505859375,1.0548321370151824e-05,2.799316883087158,0.2925803363323211,0.2925803363323211,0.0,241.87892150878903,250.0,8925.8486328125,-0.0,4212.55712890625,1.0,283.1499938964844,288.0555114746094,289.7828369140625,290.4484558105469,313.061279296875,298.5343933105469,283.1499938964844,18047.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099679291248321,1.0,0.0,0.0,0.4327896237373352,0.4919260144233703,1.2498190926635289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2858.314208984375,0.0,21.29153823852539,1895.4371337890625,-0.0,293.55548095703125,0.2470465749502182,1.0,0.0,3.0,1.0,0.0
11983860,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7013854980469,0.7141053080558777,0.2861486673355102,0.2625417411327362,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.70184326171875,0.8930360078811646,0.5759113430976868,0.5486472845077515,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.70196533203125,0.9909519553184508,0.781412661075592,0.546269416809082,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7016296386719,0.7925552725791931,0.3976026177406311,0.3812175095081329,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70135498046875,0.7088415026664734,0.2799022197723388,1.2830538749694824,288.7018127441406,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2990417480469,288.70294189453125,1.0,0.7008057236671448,1.0,1.0,0.0,1.0,-3.6291913986206055,3.629180908203125,1.0596871106827166e-05,2.8057212829589844,0.2848302721977234,0.2848302721977234,0.0,244.8427124023437,253.0,8720.4072265625,-0.0,4253.29345703125,1.0,283.1499938964844,288.0836181640625,289.77154541015625,290.4222412109375,313.061279296875,298.5343933105469,283.1499938964844,18052.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031621217727661,1.0,0.0,0.0,0.4202616810798645,0.4923500120639801,1.1785093789740133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2790.71875,0.0,21.225616455078125,1895.4371337890625,-0.0,281.2663879394531,0.2466173619031906,1.0,0.0,3.0,1.0,0.0
11983920,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7013854980469,0.7141053080558777,0.2861486673355102,0.2625417411327362,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.70184326171875,0.8930360078811646,0.5759113430976868,0.5486472845077515,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.70196533203125,0.9909519553184508,0.781412661075592,0.546269416809082,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7016296386719,0.7925552725791931,0.3976026177406311,0.3812175095081329,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70135498046875,0.7088415026664734,0.2799022197723388,1.2830538749694824,288.7018127441406,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2990417480469,288.70294189453125,1.0,0.7008057236671448,1.0,1.0,0.0,1.0,-3.6291913986206055,3.629180908203125,1.0596871106827166e-05,2.8057212829589844,0.2848302721977234,0.2848302721977234,0.0,244.8427124023437,253.0,8720.4072265625,-0.0,4253.29345703125,1.0,283.1499938964844,288.0836181640625,289.77154541015625,290.4222412109375,313.061279296875,298.5343933105469,283.1499938964844,18052.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031621217727661,1.0,0.0,0.0,0.4202616810798645,0.4923500120639801,1.1785093789740133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2790.71875,0.0,21.225616455078125,1895.4371337890625,-0.0,281.2663879394531,0.2466173619031906,1.0,0.0,3.0,1.0,0.0
