time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11983980,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351379394531,0.7125011086463928,0.2864072322845459,0.2628613710403442,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7356262207031,0.8905013799667358,0.5756522417068481,0.5484927296638489,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.990196168422699,0.7853814363479614,0.5490725636482239,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73541259765625,0.7908481955528259,0.3982041180133819,0.3818728923797607,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.735107421875,0.7075393199920654,0.2805961370468139,1.286587119102478,288.735595703125,288.7956237792969,291.0486755371094,286.79541015625,291.0491638183594,297.29888916015625,288.7367858886719,1.0,0.70334392786026,1.0,1.0,0.0,1.0,-3.6378014087677,3.63779091835022,1.0647097042237874e-05,2.8123369216918945,0.2765660583972931,0.2765660583972931,0.0,247.7965240478516,256.0,8504.3955078125,-0.0,4294.85400390625,1.0,283.1499938964844,288.1129455566406,289.7591552734375,290.3941955566406,313.061279296875,298.5343933105469,283.1499938964844,18055.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959046602249145,1.0,0.0,0.0,0.4072688817977905,0.4924908876419067,1.1067662342156837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2719.7705078125,0.0,21.14424705505371,1895.4371337890625,-0.0,268.5458068847656,0.2461587637662887,1.0,0.0,3.0,1.0,0.0
11984040,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351379394531,0.7125011086463928,0.2864072322845459,0.2628613710403442,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7356262207031,0.8905013799667358,0.5756522417068481,0.5484927296638489,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.990196168422699,0.7853814363479614,0.5490725636482239,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73541259765625,0.7908481955528259,0.3982041180133819,0.3818728923797607,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.735107421875,0.7075393199920654,0.2805961370468139,1.286587119102478,288.735595703125,288.7956237792969,291.0486755371094,286.79541015625,291.0491638183594,297.29888916015625,288.7367858886719,1.0,0.70334392786026,1.0,1.0,0.0,1.0,-3.6378014087677,3.63779091835022,1.0647097042237874e-05,2.8123369216918945,0.2765660583972931,0.2765660583972931,0.0,247.7965240478516,256.0,8504.3955078125,-0.0,4294.85400390625,1.0,283.1499938964844,288.1129455566406,289.7591552734375,290.3941955566406,313.061279296875,298.5343933105469,283.1499938964844,18055.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959046602249145,1.0,0.0,0.0,0.4072688817977905,0.4924908876419067,1.1067662342156837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2719.7705078125,0.0,21.14424705505371,1895.4371337890625,-0.0,268.5458068847656,0.2461587637662887,1.0,0.0,3.0,1.0,0.0
11984100,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7525634765625,0.7117165327072144,0.286546379327774,0.2630294859409332,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7530517578125,0.8892692923545837,0.5755389928817749,0.5484301447868347,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7532043457031,0.9898344278335572,0.787369430065155,0.5504760146141052,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528381347656,0.7900255918502808,0.3985189795494079,0.3822131156921386,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7525329589844,0.7069162130355835,0.2809558510780334,1.2884079217910769,288.7530212402344,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.29888916015625,288.7542419433594,1.0,0.7046230435371399,1.0,1.0,0.0,1.0,-3.642216682434082,3.6422059535980233,1.0672909411368892e-05,2.8157334327697754,0.2722327411174774,0.2722327411174774,0.0,249.2699737548828,256.0,8392.4267578125,-0.0,4315.97998046875,1.0,283.1499938964844,288.1280212402344,289.7525329589844,290.3794250488281,313.061279296875,298.5343933105469,283.1499938964844,18056.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921063244342804,1.0,0.0,0.0,0.4006045758724212,0.4924921691417694,1.0708418152205468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2683.0234375,0.0,21.099628448486328,1895.4371337890625,-0.0,262.0313415527344,0.2459212392568588,1.0,0.0,3.0,1.0,0.0
11984160,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7703552246094,0.7109431028366089,0.2866921126842499,0.2632032334804535,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7708435058594,0.8880601525306702,0.5754366517066956,0.548377513885498,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.77099609375,0.9894832372665404,0.789359986782074,0.5518808960914612,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7706298828125,0.7892232537269592,0.3988435268402099,0.3825620412826538,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77032470703125,0.7063117623329163,0.2813242375850677,1.2902659177780151,288.77081298828125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2989501953125,288.7720642089844,1.0,0.7059093117713928,1.0,1.0,0.0,1.0,-3.646707534790039,3.64669680595398,1.0699205631681252e-05,2.8191912174224854,0.2677611410617828,0.2677611410617828,0.0,250.74156188964844,259.0,8277.8857421875,-0.0,4337.34716796875,1.0,283.1499938964844,288.1434020996094,289.74560546875,290.3641967773437,313.061279296875,298.5343933105469,283.1499938964844,18057.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881973326206207,1.0,0.0,0.0,0.3938364684581756,0.4924637675285339,1.0350102108702686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2645.45703125,0.0,21.053272247314453,1895.4371337890625,-0.0,255.4208526611328,0.2456797659397125,1.0,0.0,3.0,1.0,0.0
11984220,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.806884765625,0.7094281911849976,0.2870036363601684,0.2635678648948669,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8074035644531,0.8857085108757019,0.575265109539032,0.548302173614502,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8075561523437,0.9888112545013428,0.793349027633667,0.5546954274177551,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.80718994140625,0.7876778244972229,0.3995223641395569,0.3832868039608001,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.806884765625,0.7051579356193542,0.2820872962474823,1.294094800949097,288.807373046875,288.8756103515625,290.98419189453125,286.7716064453125,290.9847106933594,297.2991943359375,288.80865478515625,1.0,0.7085043787956238,1.0,1.0,0.0,1.0,-3.655920267105103,3.655909538269043,1.0753279639175162e-05,2.8262948989868164,0.2583815157413482,0.2583815157413482,0.0,253.6804656982422,262.0,8041.1943359375,-0.0,4380.83251953125,1.0,283.1499938964844,288.1749572753906,289.7308959960937,290.3323059082031,313.061279296875,298.5343933105469,283.1499938964844,18059.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800469636917114,1.0,0.0,0.0,0.3799928724765777,0.4923306107521057,9.649592236371518e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2567.82568359375,0.0,20.956357955932617,1895.4371337890625,-0.0,241.91265869140625,0.245187759399414,1.0,0.0,3.0,1.0,0.0
11984280,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.806884765625,0.7094281911849976,0.2870036363601684,0.2635678648948669,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8074035644531,0.8857085108757019,0.575265109539032,0.548302173614502,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8075561523437,0.9888112545013428,0.793349027633667,0.5546954274177551,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.80718994140625,0.7876778244972229,0.3995223641395569,0.3832868039608001,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.806884765625,0.7051579356193542,0.2820872962474823,1.294094800949097,288.807373046875,288.8756103515625,290.98419189453125,286.7716064453125,290.9847106933594,297.2991943359375,288.80865478515625,1.0,0.7085043787956238,1.0,1.0,0.0,1.0,-3.655920267105103,3.655909538269043,1.0753279639175162e-05,2.8262948989868164,0.2583815157413482,0.2583815157413482,0.0,253.6804656982422,262.0,8041.1943359375,-0.0,4380.83251953125,1.0,283.1499938964844,288.1749572753906,289.7308959960937,290.3323059082031,313.061279296875,298.5343933105469,283.1499938964844,18059.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800469636917114,1.0,0.0,0.0,0.3799928724765777,0.4923306107521057,9.649592236371518e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2567.82568359375,0.0,20.956357955932617,1895.4371337890625,-0.0,241.91265869140625,0.245187759399414,1.0,0.0,3.0,1.0,0.0
11984340,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8355407714844,0.7083048820495605,0.2872587442398071,0.2638607621192932,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8360595703125,0.8839797377586365,0.5751649737358093,0.5482724905014038,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8362121582031,0.988327145576477,0.7963880896568298,0.5568388104438782,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8358459472656,0.7865556478500366,0.4000659883022308,0.3838627636432647,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83551025390625,0.7043296694755554,0.282691478729248,1.297109603881836,288.8360290527344,288.9076843261719,290.95831298828125,286.7613220214844,290.9588623046875,297.29949951171875,288.8373413085937,1.0,0.710498034954071,1.0,1.0,0.0,1.0,-3.663135528564453,3.6631247997283936,1.0795753041747956e-05,2.8318681716918945,0.2508341073989868,0.2508341073989868,0.0,255.91102600097656,262.0,7854.5107421875,-0.0,4414.58544921875,1.0,283.1499938964844,288.19976806640625,289.7188415527344,290.30670166015625,313.061279296875,298.5343933105469,283.1499938964844,18060.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735409379005432,1.0,0.0,0.0,0.3691934645175934,0.4921715557575226,9.14166164989183e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2506.55810546875,0.0,20.879688262939453,1895.4371337890625,-0.0,231.3614196777344,0.2448076158761978,1.0,0.0,3.0,1.0,0.0
11984400,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8447265625,0.7079555988311768,0.2873424887657165,0.2639560103416443,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8452453613281,0.8834438920021057,0.5751386284828186,0.5482679605484009,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84539794921875,0.988178849220276,0.7973489761352539,0.5575163960456848,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.84503173828125,0.7862102389335632,0.4002425074577331,0.384049117565155,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446960449219,0.7040764689445496,0.2828865051269531,1.2980800867080688,288.84521484375,288.9179992675781,290.95001220703125,286.7579345703125,290.9505310058594,297.29962158203125,288.8465576171875,1.0,0.7111314535140991,1.0,1.0,0.0,1.0,-3.665451765060425,3.665441036224365,1.080941001418978e-05,2.8336589336395264,0.248370960354805,0.248370960354805,0.0,256.61505126953125,265.0,7794.33056640625,-0.0,4425.37109375,1.0,283.1499938964844,288.207763671875,289.7148742675781,290.29840087890625,313.061279296875,298.5343933105469,283.1499938964844,18060.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714311420917511,1.0,0.0,0.0,0.3657330870628357,0.4921112060546875,8.986417832090865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2486.8037109375,0.0,20.855005264282227,1895.4371337890625,-0.0,227.97792053222656,0.2446866929531097,1.0,0.0,3.0,1.0,0.0
11984460,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836364746094,0.7063114643096924,0.2875286340713501,0.2642781734466553,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8841857910156,0.8810380697250366,0.5748792290687561,0.5481824278831482,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88433837890625,0.9873952269554138,0.8011888861656189,0.5602785348892212,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8839416503906,0.7845954298973083,0.400821715593338,0.3847543895244598,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.88360595703125,0.7028310894966125,0.2835316359996795,1.3017524480819702,288.8841552734375,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2984619140625,288.885498046875,1.0,0.7137320637702942,1.0,1.0,0.0,1.0,-3.6743297576904297,3.674318790435791,1.0861946975637691e-05,2.8405611515045166,0.2373852580785751,0.2373852580785751,0.0,259.6984558105469,268.0,7532.1396484375,-0.0,4469.23974609375,1.0,283.1499938964844,288.2419738769531,289.6972045898437,290.2619934082031,313.061279296875,298.5343933105469,283.1499938964844,18062.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362450510263443,1.0,0.0,0.0,0.3507942855358124,0.4916737079620361,8.355991454322975e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2400.753173828125,0.0,20.74375343322754,1895.4371337890625,-0.0,213.7497711181641,0.2441693544387817,1.0,0.0,3.0,1.0,0.0
11984520,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836364746094,0.7063114643096924,0.2875286340713501,0.2642781734466553,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8841857910156,0.8810380697250366,0.5748792290687561,0.5481824278831482,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88433837890625,0.9873952269554138,0.8011888861656189,0.5602785348892212,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8839416503906,0.7845954298973083,0.400821715593338,0.3847543895244598,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.88360595703125,0.7028310894966125,0.2835316359996795,1.3017524480819702,288.8841552734375,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2984619140625,288.885498046875,1.0,0.7137320637702942,1.0,1.0,0.0,1.0,-3.6743297576904297,3.674318790435791,1.0861946975637691e-05,2.8405611515045166,0.2373852580785751,0.2373852580785751,0.0,259.6984558105469,268.0,7532.1396484375,-0.0,4469.23974609375,1.0,283.1499938964844,288.2419738769531,289.6972045898437,290.2619934082031,313.061279296875,298.5343933105469,283.1499938964844,18062.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362450510263443,1.0,0.0,0.0,0.3507942855358124,0.4916737079620361,8.355991454322975e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2400.753173828125,0.0,20.74375343322754,1895.4371337890625,-0.0,213.7497711181641,0.2441693544387817,1.0,0.0,3.0,1.0,0.0
11984580,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.924072265625,0.704240083694458,0.2874872386455536,0.264395922422409,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9246520996094,0.8782575726509094,0.5744150876998901,0.5479043126106262,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9248352050781,0.9862650632858276,0.8048110008239746,0.5628885626792908,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9244079589844,0.7825854420661926,0.4011747241020202,0.3852487206459045,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.924072265625,0.7011314034461975,0.2839132845401764,1.3042787313461304,288.92462158203125,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2951965332031,288.926025390625,1.0,0.7161550521850586,1.0,1.0,0.0,1.0,-3.6809139251708975,3.68090295791626,1.0901007954089437e-05,2.8456854820251465,0.2249271422624588,0.2249271422624588,0.0,263.03924560546875,271.0,7244.291015625,-0.0,4508.5283203125,1.0,283.1499938964844,288.2784118652344,289.6758728027344,290.2206115722656,313.061279296875,298.5343933105469,283.1499938964844,18067.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530555665493011,1.0,0.0,0.0,0.3346006572246551,0.4909467101097107,7.737668283880339e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2305.80712890625,0.0,20.61655616760254,1895.4371337890625,-0.0,199.09678649902344,0.2436161935329437,1.0,0.0,3.0,1.0,0.0
11984640,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.924072265625,0.704240083694458,0.2874872386455536,0.264395922422409,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9246520996094,0.8782575726509094,0.5744150876998901,0.5479043126106262,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9248352050781,0.9862650632858276,0.8048110008239746,0.5628885626792908,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9244079589844,0.7825854420661926,0.4011747241020202,0.3852487206459045,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.924072265625,0.7011314034461975,0.2839132845401764,1.3042787313461304,288.92462158203125,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2951965332031,288.926025390625,1.0,0.7161550521850586,1.0,1.0,0.0,1.0,-3.6809139251708975,3.68090295791626,1.0901007954089437e-05,2.8456854820251465,0.2249271422624588,0.2249271422624588,0.0,263.03924560546875,271.0,7244.291015625,-0.0,4508.5283203125,1.0,283.1499938964844,288.2784118652344,289.6758728027344,290.2206115722656,313.061279296875,298.5343933105469,283.1499938964844,18067.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530555665493011,1.0,0.0,0.0,0.3346006572246551,0.4909467101097107,7.737668283880339e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2305.80712890625,0.0,20.61655616760254,1895.4371337890625,-0.0,199.09678649902344,0.2436161935329437,1.0,0.0,3.0,1.0,0.0
11984700,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9451599121094,0.7031359076499939,0.2874158322811126,0.2644034922122955,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457397460937,0.8768247961997986,0.5741413235664368,0.5477198362350464,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9459228515625,0.9856518507003784,0.8065738677978516,0.5641562938690186,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.94549560546875,0.7815241813659668,0.4013005197048187,0.3854418396949768,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.94512939453125,0.700198769569397,0.2840372323989868,1.3052130937576294,288.9457092285156,289.0399780273437,290.85162353515625,286.7122497558594,290.852294921875,297.293212890625,288.9471740722656,1.0,0.7172949314117432,1.0,1.0,0.0,1.0,-3.683583974838257,3.683573246002197,1.091686044674134e-05,2.8477606773376465,0.2180920839309692,0.2180920839309692,0.0,264.7276306152344,271.0,7090.71484375,-0.0,4526.59765625,1.0,283.1499938964844,288.2979736328125,289.6633605957031,290.19744873046875,313.061279296875,298.5343933105469,283.1499938964844,18069.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480743169784546,1.0,0.0,0.0,0.3260208368301391,0.4905271232128143,7.433376136845027e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2254.931396484375,0.0,20.54876136779785,1895.4371337890625,-0.0,191.3905792236328,0.2433262914419174,1.0,0.0,3.0,1.0,0.0
11984760,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9668273925781,0.7020165920257568,0.2873217463493347,0.2643878161907196,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9674377441406,0.8753945231437683,0.5738509893417358,0.5475168228149414,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9676208496094,0.9850321412086488,0.8083146810531616,0.565406858921051,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9671936035156,0.7804555892944336,0.4014042615890503,0.3856108784675598,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9668273925781,0.6992422342300415,0.2841290533542633,1.3059866428375244,288.9674072265625,289.0675354003906,290.82940673828125,286.70086669921875,290.8301086425781,297.29107666015625,288.9689025878906,1.0,0.7183923125267029,1.0,1.0,0.0,1.0,-3.685960292816162,3.685949325561523,1.093097307602875e-05,2.8496060371398926,0.2108290195465088,0.2108290195465088,0.0,266.4064025878906,274.0,6931.0576171875,-0.0,4543.80859375,1.0,283.1499938964844,288.318603515625,289.6496276855469,290.1725158691406,313.061279296875,298.5343933105469,283.1499938964844,18071.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.342831552028656,1.0,0.0,0.0,0.3171356916427612,0.490085244178772,7.132911594709412e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2201.921630859375,0.0,20.47893524169922,1895.4371337890625,-0.0,183.30604553222656,0.2430287450551986,1.0,0.0,3.0,1.0,0.0
11984820,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0119934082031,0.6997731328010559,0.2870845794677734,0.264305979013443,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0126342773437,0.8725789189338684,0.5732395052909851,0.5470750331878662,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0128173828125,0.9838048219680786,0.8117466568946838,0.5678691864013672,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0123596191406,0.778335690498352,0.401566207408905,0.3858986794948578,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.011962890625,0.6973028182983398,0.2842407822608948,1.307170033454895,289.0126037597656,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2867126464844,289.01416015625,1.0,0.7204797267913818,1.0,1.0,0.0,1.0,-3.690064191818237,3.690053224563599,1.0955357538477983e-05,2.852789163589477,0.1949440389871597,0.1949440389871597,0.0,269.71417236328125,277.0,6594.75048828125,-0.0,4576.15771484375,1.0,283.1499938964844,288.3637390136719,289.6187744140625,290.1177978515625,313.061279296875,298.5343933105469,283.1499938964844,18074.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3314022719860077,1.0,0.0,0.0,0.2985065281391144,0.4891637861728668,6.544259800733698e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2089.908447265625,0.0,20.33496284484864,1895.4371337890625,-0.0,165.69317626953125,0.2424148768186569,1.0,0.0,3.0,1.0,0.0
11984880,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0119934082031,0.6997731328010559,0.2870845794677734,0.264305979013443,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0126342773437,0.8725789189338684,0.5732395052909851,0.5470750331878662,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0128173828125,0.9838048219680786,0.8117466568946838,0.5678691864013672,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0123596191406,0.778335690498352,0.401566207408905,0.3858986794948578,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.011962890625,0.6973028182983398,0.2842407822608948,1.307170033454895,289.0126037597656,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2867126464844,289.01416015625,1.0,0.7204797267913818,1.0,1.0,0.0,1.0,-3.690064191818237,3.690053224563599,1.0955357538477983e-05,2.852789163589477,0.1949440389871597,0.1949440389871597,0.0,269.71417236328125,277.0,6594.75048828125,-0.0,4576.15771484375,1.0,283.1499938964844,288.3637390136719,289.6187744140625,290.1177978515625,313.061279296875,298.5343933105469,283.1499938964844,18074.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3314022719860077,1.0,0.0,0.0,0.2985065281391144,0.4891637861728668,6.544259800733698e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2089.908447265625,0.0,20.33496284484864,1895.4371337890625,-0.0,165.69317626953125,0.2424148768186569,1.0,0.0,3.0,1.0,0.0
11984940,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.059326171875,0.6975517272949219,0.2868003249168396,0.2641758322715759,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599975585937,0.8698453307151794,0.5726040601730347,0.5466048717498779,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0601806640625,0.9826126098632812,0.8151277899742126,0.5702923536300659,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0596923828125,0.7762649059295654,0.4016873240470886,0.3861412703990936,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0592956542969,0.6953635215759277,0.284282237291336,1.3079986572265625,289.0599670410156,289.1868896484375,290.733154296875,286.6485900878906,290.73394775390625,297.2823486328125,289.06158447265625,1.0,0.7224523425102234,1.0,1.0,0.0,1.0,-3.693547010421753,3.693536043167114,1.0976063094858546e-05,2.85548734664917,0.1770912110805511,0.1770912110805511,0.0,272.9502258300781,280.0,6237.9306640625,-0.0,4606.37109375,1.0,283.1499938964844,288.4150390625,289.5842590332031,290.057373046875,313.061279296875,298.5343933105469,283.1499938964844,18076.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185415863990783,1.0,0.0,0.0,0.2788307964801788,0.4882304966449737,5.9722196077416365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1970.5965576171875,0.0,20.187789916992188,1895.4371337890625,-0.0,145.71029663085938,0.2417826354503631,1.0,0.0,3.0,1.0,0.0
11985000,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.059326171875,0.6975517272949219,0.2868003249168396,0.2641758322715759,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599975585937,0.8698453307151794,0.5726040601730347,0.5466048717498779,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0601806640625,0.9826126098632812,0.8151277899742126,0.5702923536300659,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0596923828125,0.7762649059295654,0.4016873240470886,0.3861412703990936,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0592956542969,0.6953635215759277,0.284282237291336,1.3079986572265625,289.0599670410156,289.1868896484375,290.733154296875,286.6485900878906,290.73394775390625,297.2823486328125,289.06158447265625,1.0,0.7224523425102234,1.0,1.0,0.0,1.0,-3.693547010421753,3.693536043167114,1.0976063094858546e-05,2.85548734664917,0.1770912110805511,0.1770912110805511,0.0,272.9502258300781,280.0,6237.9306640625,-0.0,4606.37109375,1.0,283.1499938964844,288.4150390625,289.5842590332031,290.057373046875,313.061279296875,298.5343933105469,283.1499938964844,18076.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185415863990783,1.0,0.0,0.0,0.2788307964801788,0.4882304966449737,5.9722196077416365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1970.5965576171875,0.0,20.187789916992188,1895.4371337890625,-0.0,145.71029663085938,0.2417826354503631,1.0,0.0,3.0,1.0,0.0
11985060,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083984375,0.6953606009483337,0.286480963230133,0.2640109360218048,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.10906982421875,0.8671934604644775,0.5719544291496277,0.546118438243866,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092834472656,0.9814555644989014,0.8184670805931091,0.5726845264434814,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1087951660156,0.774247944355011,0.4017803072929382,0.3863538205623626,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083679199219,0.6934393048286438,0.284272700548172,1.308574914932251,289.1090393066406,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2781066894531,289.1107177734375,1.0,0.7243393063545227,1.0,1.0,0.0,1.0,-3.6965911388397217,3.696580171585083,1.0994172043865548e-05,2.8578438758850098,0.157057523727417,0.157057523727417,0.0,276.1274719238281,283.0,5863.67041015625,-0.0,4635.02685546875,1.0,283.1499938964844,288.4738464355469,289.54718017578125,289.9925842285156,313.061279296875,298.5343933105469,283.1499938964844,18077.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3042130172252655,1.0,0.0,0.0,0.2582559883594513,0.4873162806034088,5.416920245693291e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1844.9373779296875,0.0,20.03996086120605,1895.4371337890625,-0.0,122.94356536865234,0.2411400377750396,1.0,0.0,3.0,1.0,0.0
11985120,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083984375,0.6953606009483337,0.286480963230133,0.2640109360218048,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.10906982421875,0.8671934604644775,0.5719544291496277,0.546118438243866,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092834472656,0.9814555644989014,0.8184670805931091,0.5726845264434814,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1087951660156,0.774247944355011,0.4017803072929382,0.3863538205623626,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083679199219,0.6934393048286438,0.284272700548172,1.308574914932251,289.1090393066406,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2781066894531,289.1107177734375,1.0,0.7243393063545227,1.0,1.0,0.0,1.0,-3.6965911388397217,3.696580171585083,1.0994172043865548e-05,2.8578438758850098,0.157057523727417,0.157057523727417,0.0,276.1274719238281,283.0,5863.67041015625,-0.0,4635.02685546875,1.0,283.1499938964844,288.4738464355469,289.54718017578125,289.9925842285156,313.061279296875,298.5343933105469,283.1499938964844,18077.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3042130172252655,1.0,0.0,0.0,0.2582559883594513,0.4873162806034088,5.416920245693291e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1844.9373779296875,0.0,20.03996086120605,1895.4371337890625,-0.0,122.94356536865234,0.2411400377750396,1.0,0.0,3.0,1.0,0.0
11985180,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586303710937,0.6931942701339722,0.2861308157444,0.2638171017169952,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.864611029624939,0.5712921023368835,0.5456194281578064,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1595764160156,0.9803231358528136,0.8217658400535583,0.5750481486320496,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1590270996094,0.7722764611244202,0.4018491208553314,0.3865423202514648,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586303710937,0.6915292143821716,0.2842214405536651,1.3089526891708374,289.1593017578125,289.3192443847656,290.6264038085937,286.5868225097656,290.62725830078125,297.2740478515625,289.1610107421875,1.0,0.7261600494384766,1.0,1.0,0.0,1.0,-3.699283361434937,3.699272394180298,1.1010197340510786e-05,2.85992693901062,0.1345864236354828,0.1345864236354828,0.0,279.2644958496094,286.0,5475.27197265625,-0.0,4662.474609375,1.0,283.1499938964844,288.5417175292969,289.5316772460937,289.9349060058594,313.061279296875,298.5343933105469,283.1499938964844,18077.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291728526353836,1.0,0.0,0.0,0.236948549747467,0.4864532351493835,4.878315529310839e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1715.2177734375,0.0,19.89393615722656,1895.4371337890625,-0.0,87.23343658447266,0.2404947280883789,1.0,0.0,3.0,1.0,0.0
11985240,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586303710937,0.6931942701339722,0.2861308157444,0.2638171017169952,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.864611029624939,0.5712921023368835,0.5456194281578064,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1595764160156,0.9803231358528136,0.8217658400535583,0.5750481486320496,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1590270996094,0.7722764611244202,0.4018491208553314,0.3865423202514648,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586303710937,0.6915292143821716,0.2842214405536651,1.3089526891708374,289.1593017578125,289.3192443847656,290.6264038085937,286.5868225097656,290.62725830078125,297.2740478515625,289.1610107421875,1.0,0.7261600494384766,1.0,1.0,0.0,1.0,-3.699283361434937,3.699272394180298,1.1010197340510786e-05,2.85992693901062,0.1345864236354828,0.1345864236354828,0.0,279.2644958496094,286.0,5475.27197265625,-0.0,4662.474609375,1.0,283.1499938964844,288.5417175292969,289.5316772460937,289.9349060058594,313.061279296875,298.5343933105469,283.1499938964844,18077.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291728526353836,1.0,0.0,0.0,0.236948549747467,0.4864532351493835,4.878315529310839e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1715.2177734375,0.0,19.89393615722656,1895.4371337890625,-0.0,87.23343658447266,0.2404947280883789,1.0,0.0,3.0,1.0,0.0
11985300,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1839904785156,0.6921171545982361,0.2859441339969635,0.2637097835540771,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1847229003906,0.8633409142494202,0.5709552764892578,0.5453648567199707,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1849365234375,0.9797617793083192,0.8233989477157593,0.5762189030647278,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1844177246094,0.7713038325309753,0.4018741846084595,0.3866278529167175,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1839904785156,0.6905772686004639,0.2841812670230865,1.309075117111206,289.1846923828125,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2720947265625,289.1863708496094,1.0,0.7270494699478149,1.0,1.0,0.0,1.0,-3.700507164001465,3.700496196746826,1.1017485121556092e-05,2.8608736991882324,0.1223432272672653,0.1223432272672653,0.0,280.8235168457031,286.0,5276.81640625,-0.0,4675.80419921875,1.0,283.1499938964844,288.5795288085937,289.54449462890625,289.9297790527344,313.061279296875,298.5343933105469,283.1499938964844,18077.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907433211803436,1.0,0.0,0.0,0.2260785102844238,0.4860517382621765,4.615320570167114e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1649.7288818359375,0.0,19.82238006591797,1895.4371337890625,-0.0,81.13329315185547,0.2401734441518783,1.0,0.0,3.0,1.0,0.0
11985360,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2094421386719,0.6910423040390015,0.2857492864131927,0.2635953724384308,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.21014404296875,0.8620825409889221,0.5706137418746948,0.5451062917709351,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2103576660156,0.9792014956474304,0.8250201344490051,0.5773818492889404,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2098388671875,0.7703379988670349,0.4018924534320831,0.3867072761058807,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2094116210937,0.6896260380744934,0.2841313779354095,1.3091545104980469,289.2101135253906,289.3896179199219,290.5696716308594,286.55291748046875,290.570556640625,297.2701416015625,289.2117919921875,1.0,0.7279258966445923,1.0,1.0,0.0,1.0,-3.7016489505767822,3.701637744903565,1.102428632293595e-05,2.861757278442383,0.1093708723783493,0.1093708723783493,0.0,282.3785705566406,289.0,5076.06298828125,-0.0,4688.884765625,1.0,283.1499938964844,288.6202392578125,289.5426330566406,289.9189147949219,313.061279296875,298.5343933105469,283.1499938964844,18076.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905973196029663,1.0,0.0,0.0,0.2150983363389969,0.4856773912906647,4.356599081489776e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1582.3253173828125,0.0,19.752246856689453,1895.4371337890625,-0.0,80.22259521484375,0.2398543506860733,1.0,0.0,3.0,1.0,0.0
11985420,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2601623535156,0.6888937950134277,0.2853331267833709,0.2633438408374786,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2608642578125,0.85959392786026,0.5699132084846497,0.5445743203163147,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2610778808594,0.9780778288841248,0.8282229900360107,0.5796816349029541,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.26055908203125,0.7684202790260315,0.4019060134887695,0.3868457973003387,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2601623535156,0.6877208352088928,0.2840015292167663,1.309182047843933,289.2608337402344,289.4623413085937,290.5110168457031,286.5172119140625,290.5119323730469,297.26629638671875,289.26251220703125,1.0,0.7296411991119385,1.0,1.0,0.0,1.0,-3.7036736011505127,3.703662633895874,1.1036355317628477e-05,2.8633244037628174,0.0810535326600074,0.0810535326600074,0.0,285.4827880859375,292.0,4669.3291015625,-0.0,4714.29248046875,1.0,283.1499938964844,288.71099853515625,289.5101318359375,289.8633117675781,313.061279296875,298.5343933105469,283.1499938964844,18074.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895011007785797,1.0,0.0,0.0,0.1929302662611007,0.4850356876850128,3.852608454479878e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1443.4114990234375,0.0,19.61778450012207,1895.4371337890625,-0.0,73.39134216308594,0.2392268925905227,1.0,0.0,3.0,1.0,0.0
11985480,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2601623535156,0.6888937950134277,0.2853331267833709,0.2633438408374786,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2608642578125,0.85959392786026,0.5699132084846497,0.5445743203163147,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2610778808594,0.9780778288841248,0.8282229900360107,0.5796816349029541,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.26055908203125,0.7684202790260315,0.4019060134887695,0.3868457973003387,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2601623535156,0.6877208352088928,0.2840015292167663,1.309182047843933,289.2608337402344,289.4623413085937,290.5110168457031,286.5172119140625,290.5119323730469,297.26629638671875,289.26251220703125,1.0,0.7296411991119385,1.0,1.0,0.0,1.0,-3.7036736011505127,3.703662633895874,1.1036355317628477e-05,2.8633244037628174,0.0810535326600074,0.0810535326600074,0.0,285.4827880859375,292.0,4669.3291015625,-0.0,4714.29248046875,1.0,283.1499938964844,288.71099853515625,289.5101318359375,289.8633117675781,313.061279296875,298.5343933105469,283.1499938964844,18074.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895011007785797,1.0,0.0,0.0,0.1929302662611007,0.4850356876850128,3.852608454479878e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1443.4114990234375,0.0,19.61778450012207,1895.4371337890625,-0.0,73.39134216308594,0.2392268925905227,1.0,0.0,3.0,1.0,0.0
11985540,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.30224609375,0.687083899974823,0.2849530577659607,0.2631068527698517,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3029479980469,0.8575248718261719,0.5693017840385437,0.5441081523895264,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3031616210937,0.9771234393119812,0.8308670520782471,0.5815832614898682,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3026733398437,0.7668170928955078,0.4018898010253906,0.386938065290451,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30224609375,0.6861121654510498,0.2838592827320099,1.30906343460083,289.30291748046875,289.5250549316406,290.4604187011719,286.48602294921875,290.4613647460937,297.2630615234375,289.3045654296875,1.0,0.7310431599617004,1.0,1.0,0.0,1.0,-3.7050843238830566,3.705073356628418,1.1044770872103982e-05,2.864417314529419,0.0545885004103183,0.0545885004103183,0.0,288.090087890625,292.0,4324.25048828125,-0.0,4734.82470703125,1.0,283.1499938964844,288.7973327636719,289.476318359375,289.8031616210937,313.061279296875,298.5343933105469,283.1499938964844,18072.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878166437149048,1.0,0.0,0.0,0.1742659956216812,0.4846380054950714,3.444333041002778e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1324.503662109375,0.0,19.5126953125,1895.4371337890625,-0.0,63.082122802734375,0.2387161999940872,1.0,0.0,3.0,1.0,0.0
11985600,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3101806640625,0.6867380738258362,0.284877210855484,0.2630588114261627,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3108825683594,0.8571323752403259,0.5691823959350586,0.54401695728302,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.31109619140625,0.9769399762153624,0.8313652873039246,0.5819419622421265,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3105773925781,0.7665119767189026,0.4018834233283996,0.3869528472423553,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3101806640625,0.6858043670654297,0.2838285267353058,1.3090252876281738,289.31085205078125,289.53717041015625,290.45068359375,286.4799499511719,290.4516296386719,297.262451171875,289.3125,1.0,0.7313060760498047,1.0,1.0,0.0,1.0,-3.705320358276367,3.705309391021729,1.1046179679397028e-05,2.86460018157959,0.0492483675479888,0.0492483675479888,0.0,288.58709716796875,295.0,4258.32275390625,-0.0,4738.64599609375,1.0,283.1499938964844,288.8148193359375,289.4699401855469,289.7915344238281,313.061279296875,298.5343933105469,283.1499938964844,18072.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874700129032135,1.0,0.0,0.0,0.1707230657339096,0.4845795631408691,3.3682636679799316e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1301.7255859375,0.0,19.4936580657959,1895.4371337890625,-0.0,61.00567626953125,0.238621100783348,1.0,0.0,3.0,1.0,0.0
11985660,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3590393066406,0.6845656633377075,0.2843756079673767,0.262735366821289,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3597106933594,0.8546871542930603,0.5684126019477844,0.5434263348579407,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35992431640625,0.975777506828308,0.8344369530677795,0.584156334400177,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.35943603515625,0.7646030783653259,0.4018174111843109,0.3870220184326172,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3590393066406,0.6838681101799011,0.2836076021194458,1.308665752410889,289.35968017578125,289.6138000488281,290.3888854980469,286.4413452148437,290.38983154296875,297.2585144042969,289.3612976074219,1.0,0.732917070388794,1.0,1.0,0.0,1.0,-3.706536054611206,3.706525087356568,1.105343926610658e-05,2.865543365478516,0.0135400872677564,0.0135400872677564,0.0,291.6979064941406,298.0,3845.80908203125,-0.0,4761.82470703125,1.0,283.1499938964844,288.931640625,289.4303283691406,289.7189636230469,313.061279296875,298.5343933105469,283.1499938964844,18068.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852464020252228,1.0,0.0,0.0,0.1488019973039627,0.4843723177909851,2.9064053386207434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1158.9091796875,0.0,19.383419036865234,1895.4371337890625,-0.0,48.11606597900391,0.2380465120077133,1.0,0.0,3.0,1.0,0.0
11985720,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3590393066406,0.6845656633377075,0.2843756079673767,0.262735366821289,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3597106933594,0.8546871542930603,0.5684126019477844,0.5434263348579407,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35992431640625,0.975777506828308,0.8344369530677795,0.584156334400177,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.35943603515625,0.7646030783653259,0.4018174111843109,0.3870220184326172,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3590393066406,0.6838681101799011,0.2836076021194458,1.308665752410889,289.35968017578125,289.6138000488281,290.3888854980469,286.4413452148437,290.38983154296875,297.2585144042969,289.3612976074219,1.0,0.732917070388794,1.0,1.0,0.0,1.0,-3.706536054611206,3.706525087356568,1.105343926610658e-05,2.865543365478516,0.0135400872677564,0.0135400872677564,0.0,291.6979064941406,298.0,3845.80908203125,-0.0,4761.82470703125,1.0,283.1499938964844,288.931640625,289.4303283691406,289.7189636230469,313.061279296875,298.5343933105469,283.1499938964844,18068.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852464020252228,1.0,0.0,0.0,0.1488019973039627,0.4843723177909851,2.9064053386207434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1158.9091796875,0.0,19.383419036865234,1895.4371337890625,-0.0,48.11606597900391,0.2380465120077133,1.0,0.0,3.0,1.0,0.0
