time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11985780,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5652770996094,0.6829248666763306,0.2843553721904754,0.2626225650310516,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5692138671875,0.8527951240539551,0.5682942867279053,0.5431492924690247,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.57049560546875,0.9751973748207092,0.838481605052948,0.5867293477058411,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.56756591796875,0.7631857991218567,0.4022160470485687,0.3873014748096466,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.56524658203125,0.6823895573616028,0.2837258875370025,1.3089662790298462,289.5690612792969,289.69195556640625,290.32586669921875,286.4015808105469,290.32684326171875,297.2618408203125,289.5782165527344,1.0,0.7346202731132507,1.0,1.0,0.0,1.0,-3.7098522186279297,3.709841251373291,1.107292791857617e-05,2.868003845214844,0.0047500506043434,0.0047500506043434,0.0,294.4026184082031,301.0,2708.936767578125,-0.0,4788.5,1.0,283.1499938964844,289.1554260253906,289.3617248535156,289.5434875488281,313.061279296875,298.5343933105469,283.1499938964844,18289.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777089774608612,1.0,0.0,0.0,0.0608199760317802,0.4537211954593658,1.158789064703569e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,540.71484375,0.0,17.921192169189453,1895.4371337890625,-0.0,10.763897895812988,0.2352660894393921,1.0,0.0,3.0,1.0,0.0
11985840,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5652770996094,0.6829248666763306,0.2843553721904754,0.2626225650310516,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5692138671875,0.8527951240539551,0.5682942867279053,0.5431492924690247,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.57049560546875,0.9751973748207092,0.838481605052948,0.5867293477058411,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.56756591796875,0.7631857991218567,0.4022160470485687,0.3873014748096466,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.56524658203125,0.6823895573616028,0.2837258875370025,1.3089662790298462,289.5690612792969,289.69195556640625,290.32586669921875,286.4015808105469,290.32684326171875,297.2618408203125,289.5782165527344,1.0,0.7346202731132507,1.0,1.0,0.0,1.0,-3.7098522186279297,3.709841251373291,1.107292791857617e-05,2.868003845214844,0.0047500506043434,0.0047500506043434,0.0,294.4026184082031,301.0,2708.936767578125,-0.0,4788.5,1.0,283.1499938964844,289.1554260253906,289.3617248535156,289.5434875488281,313.061279296875,298.5343933105469,283.1499938964844,18289.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777089774608612,1.0,0.0,0.0,0.0608199760317802,0.4537211954593658,1.158789064703569e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,540.71484375,0.0,17.921192169189453,1895.4371337890625,-0.0,10.763897895812988,0.2352660894393921,1.0,0.0,3.0,1.0,0.0
11985900,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6434631347656,0.6826747059822083,0.2846362888813019,0.2628486156463623,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.645751953125,0.8524080514907837,0.5686314702033997,0.5434150099754333,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64654541015625,0.9754955768585204,0.8409793972969055,0.5884177684783936,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.644775390625,0.7629936337471008,0.4027190506458282,0.3877393901348114,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6434631347656,0.6821626424789429,0.2840363979339599,1.310217261314392,289.6456604003906,289.7314758300781,290.2939453125,286.38134765625,290.2949523925781,297.2672424316406,289.6516418457031,1.0,0.7356805801391602,1.0,1.0,0.0,1.0,-3.71450400352478,3.7144930362701416,1.1100595656898804e-05,2.8715591430664062,0.0030967022757977,0.0030967022757977,0.0,295.399169921875,301.0,2342.74560546875,-0.0,4808.23095703125,1.0,283.1499938964844,289.3241577148437,289.3309936523437,289.484130859375,313.061279296875,298.5343933105469,283.1499938964844,18206.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2720304429531097,1.0,0.0,0.0,0.0530656650662422,0.4628670215606689,1.0099007186070708e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,507.340576171875,0.0,18.20145797729492,1895.4371337890625,-0.0,0.0072751627303659,0.2350278943777084,1.0,0.0,3.0,1.0,0.0
11985960,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7153625488281,0.6824817657470703,0.2849403023719787,0.2631349861621856,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7164001464844,0.8520710468292236,0.5690109133720398,0.5437749028205872,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7167358398437,0.9758113026618958,0.8434571027755737,0.5901427268981934,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7159729003906,0.7628553509712219,0.4032638370990753,0.3882578015327453,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7153625488281,0.6820077896118164,0.2843981385231018,1.3118494749069214,289.71636962890625,289.77130126953125,290.2618408203125,286.3608703613281,290.2628479003906,297.2723693847656,289.71893310546875,1.0,0.7368509769439697,1.0,1.0,0.0,1.0,-3.7199435234069824,3.7199323177337646,1.1133105545013676e-05,2.875755548477173,0.0029714107513427,0.0029714107513427,0.0,296.4373474121094,304.0,2016.0147705078125,-0.0,4830.54736328125,1.0,283.1499938964844,289.4732971191406,289.2789611816406,289.4189453125,313.061279296875,298.5343933105469,283.1499938964844,18026.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2624209523200989,1.0,0.0,0.0,0.0541410967707634,0.4799312651157379,1.030519891642711e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,483.1785278320313,0.0,18.75616455078125,1895.4371337890625,-0.0,0.0,0.2352396696805954,1.0,0.0,3.0,1.0,0.0
11986020,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8232116699219,0.6818650960922241,0.285427987575531,0.2636827826499939,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254089355469,0.851157009601593,0.5696362257003784,0.5444828271865845,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.826171875,0.9761091470718384,0.8480963110923767,0.5934614539146423,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8244934082031,0.7623721957206726,0.4042708277702331,0.3893101215362549,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8232116699219,0.6815407872200012,0.2850964665412903,1.3153892755508425,289.8253173828125,289.8515930175781,290.19708251953125,286.3194274902344,290.1980895996094,297.2796936035156,289.83087158203125,1.0,0.739366352558136,1.0,1.0,0.0,1.0,-3.7309746742248535,3.730963468551636,1.1199324944755062e-05,2.884315252304077,0.0017015230841934,0.0017015230841934,0.0,298.8868408203125,307.0,1334.245361328125,-0.0,4878.1708984375,1.0,283.1499938964844,289.6791687011719,289.1320495605469,289.2421264648437,313.061279296875,298.5343933105469,283.1499938964844,18142.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2259197235107422,1.0,0.0,0.0,0.0137341478839516,0.4695028066635132,2.6050236967556373e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,161.32138061523438,0.0,18.268102645874023,1895.4371337890625,-0.0,0.0,0.2343738675117492,1.0,0.0,3.0,1.0,0.0
11986080,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8232116699219,0.6818650960922241,0.285427987575531,0.2636827826499939,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254089355469,0.851157009601593,0.5696362257003784,0.5444828271865845,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.826171875,0.9761091470718384,0.8480963110923767,0.5934614539146423,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8244934082031,0.7623721957206726,0.4042708277702331,0.3893101215362549,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8232116699219,0.6815407872200012,0.2850964665412903,1.3153892755508425,289.8253173828125,289.8515930175781,290.19708251953125,286.3194274902344,290.1980895996094,297.2796936035156,289.83087158203125,1.0,0.739366352558136,1.0,1.0,0.0,1.0,-3.7309746742248535,3.730963468551636,1.1199324944755062e-05,2.884315252304077,0.0017015230841934,0.0017015230841934,0.0,298.8868408203125,307.0,1334.245361328125,-0.0,4878.1708984375,1.0,283.1499938964844,289.6791687011719,289.1320495605469,289.2421264648437,313.061279296875,298.5343933105469,283.1499938964844,18142.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2259197235107422,1.0,0.0,0.0,0.0137341478839516,0.4695028066635132,2.6050236967556373e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,161.32138061523438,0.0,18.268102645874023,1895.4371337890625,-0.0,0.0,0.2343738675117492,1.0,0.0,3.0,1.0,0.0
11986140,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8851623535156,0.6811782717704773,0.2856760025024414,0.2640015780925751,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8502572774887085,0.5699642300605774,0.544899046421051,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88818359375,0.9760398268699646,0.8512553572654724,0.5957281589508057,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8864440917969,0.7618033289909363,0.4049051403999328,0.3900053799152374,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8851623535156,0.6810049414634705,0.2855400145053863,1.3177986145019531,289.8873291015625,289.9100036621094,290.1499938964844,286.2891845703125,290.1510009765625,297.2829895019531,289.89288330078125,1.0,0.741225004196167,1.0,1.0,0.0,1.0,-3.738323926925659,3.7383124828338623,1.124357459048042e-05,2.890026330947876,9.099351882468908e-05,9.099351882468908e-05,0.0,300.9309997558594,307.0,931.6097412109376,-0.0,4912.669921875,1.0,283.1499328613281,289.7707214355469,288.9894714355469,289.08203125,313.061279296875,298.5343933105469,283.1499938964844,18137.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1793568581342697,1.0,0.0,0.0,0.0002553946978878,0.4719152450561523,4.843040465191129e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,33.93416213989258,0.0,18.31276512145996,1895.4371337890625,-0.0,0.0,0.2342256903648376,1.0,0.0,3.0,1.0,0.0
11986200,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9275817871094,0.6808533668518066,0.2857676744461059,0.2640978991985321,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292297363281,0.8498529195785522,0.5700877904891968,0.5450246334075928,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9297180175781,0.9759480357170104,0.85248202085495,0.5965643525123596,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9285583496094,0.7615294456481934,0.4051442444324493,0.3902465999126434,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9275817871094,0.6807453036308289,0.2857048511505127,1.318634867668152,289.9291687011719,289.9325561523437,290.1318054199219,286.2774658203125,290.1328125,297.2842102050781,289.932373046875,1.0,0.7419326305389404,1.0,1.0,0.0,1.0,-3.7408933639526367,3.740882158279419,1.1259046914346982e-05,2.8920164108276367,0.0022364768665283,0.0022364768665283,0.0,301.7713928222656,295.0,745.5459594726562,-0.0,4925.5654296875,1.0,283.14947509765625,289.77783203125,288.9181823730469,288.9985656738281,313.061279296875,298.5343933105469,283.1499938964844,17897.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1551199704408645,1.0,0.0,0.0,0.0140575831755995,0.4931599497795105,2.6664018215605267e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,66.60845184326172,0.0,19.0246810913086,1895.4371337890625,-0.0,0.0,0.2347993850708007,1.0,0.0,3.0,1.0,0.0
11986260,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9778747558594,0.6834515929222107,0.2859086692333221,0.264114499092102,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9784851074219,0.8528253436088562,0.5702860951423645,0.5451126098632812,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97869873046875,0.9804518818855286,0.8565267324447632,0.5992944836616516,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9782409667969,0.7645541429519653,0.4058136940002441,0.3907620906829834,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9778747558594,0.6835840940475464,0.2861489057540893,1.3200254440307615,289.9784851074219,290.0138244628906,290.0662536621094,286.23516845703125,290.0672607421875,297.28564453125,289.9798278808594,1.0,0.7403988838195801,1.0,1.0,0.0,1.0,-3.74660587310791,3.746594667434693,1.129375414166134e-05,2.896533966064453,5.551115123125783e-17,5.551115123125783e-17,0.0,297.6615295410156,283.0,335.16748046875,-0.0,4916.01171875,1.0,283.1490173339844,289.8172302246094,288.67608642578125,288.7459411621094,313.061279296875,298.5343933105469,283.1499938964844,17986.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0438763573765754,1.0,0.0,0.0,1.520952173450496e-05,0.490817666053772,2.884175916758464e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0254573635756969,0.0,18.958776473999023,1895.4371337890625,-0.0,0.0,0.2346072793006897,1.0,0.0,3.0,1.0,0.0
11986320,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9778747558594,0.6834515929222107,0.2859086692333221,0.264114499092102,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9784851074219,0.8528253436088562,0.5702860951423645,0.5451126098632812,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97869873046875,0.9804518818855286,0.8565267324447632,0.5992944836616516,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9782409667969,0.7645541429519653,0.4058136940002441,0.3907620906829834,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9778747558594,0.6835840940475464,0.2861489057540893,1.3200254440307615,289.9784851074219,290.0138244628906,290.0662536621094,286.23516845703125,290.0672607421875,297.28564453125,289.9798278808594,1.0,0.7403988838195801,1.0,1.0,0.0,1.0,-3.74660587310791,3.746594667434693,1.129375414166134e-05,2.896533966064453,5.551115123125783e-17,5.551115123125783e-17,0.0,297.6615295410156,283.0,335.16748046875,-0.0,4916.01171875,1.0,283.1490173339844,289.8172302246094,288.67608642578125,288.7459411621094,313.061279296875,298.5343933105469,283.1499938964844,17986.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0438763573765754,1.0,0.0,0.0,1.520952173450496e-05,0.490817666053772,2.884175916758464e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0254573635756969,0.0,18.958776473999023,1895.4371337890625,-0.0,0.0,0.2346072793006897,1.0,0.0,3.0,1.0,0.0
11986380,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9849853515625,0.6878537535667419,0.285732626914978,0.2637570798397064,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9847412109375,0.8580301403999329,0.5700570940971375,0.5447192788124084,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9846496582031,0.9869778752326964,0.8599771857261658,0.6015749573707581,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9848327636719,0.7695899605751038,0.4061435461044311,0.3908671736717224,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9849853515625,0.6882616281509399,0.286318302154541,1.3197144269943235,289.9847412109375,290.0951843261719,290.0006408691406,286.1927490234375,290.00164794921875,297.2825012207031,289.98406982421875,1.0,0.736910343170166,1.0,1.0,0.0,1.0,-3.748204946517944,3.748193502426148,1.1303616702207364e-05,2.897845506668091,5.551115123125783e-17,5.551115123125783e-17,0.0,289.9706726074219,271.0,90.8498077392578,-0.0,4871.43896484375,1.0,283.1488647460937,289.817138671875,288.4294738769531,288.4928894042969,313.061279296875,298.5343933105469,283.1499938964844,17969.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5958623407641426e-05,0.4963532984256744,3.026227814346971e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1411198526620865,0.0,19.174585342407227,1895.4371337890625,-0.0,0.0,0.2348745465278625,1.0,0.0,3.0,1.0,0.0
11986440,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9849853515625,0.6878537535667419,0.285732626914978,0.2637570798397064,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9847412109375,0.8580301403999329,0.5700570940971375,0.5447192788124084,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9846496582031,0.9869778752326964,0.8599771857261658,0.6015749573707581,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9848327636719,0.7695899605751038,0.4061435461044311,0.3908671736717224,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9849853515625,0.6882616281509399,0.286318302154541,1.3197144269943235,289.9847412109375,290.0951843261719,290.0006408691406,286.1927490234375,290.00164794921875,297.2825012207031,289.98406982421875,1.0,0.736910343170166,1.0,1.0,0.0,1.0,-3.748204946517944,3.748193502426148,1.1303616702207364e-05,2.897845506668091,5.551115123125783e-17,5.551115123125783e-17,0.0,289.9706726074219,271.0,90.8498077392578,-0.0,4871.43896484375,1.0,283.1488647460937,289.817138671875,288.4294738769531,288.4928894042969,313.061279296875,298.5343933105469,283.1499938964844,17969.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5958623407641426e-05,0.4963532984256744,3.026227814346971e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1411198526620865,0.0,19.174585342407227,1895.4371337890625,-0.0,0.0,0.2348745465278625,1.0,0.0,3.0,1.0,0.0
11986500,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9709777832031,0.690306544303894,0.2854548990726471,0.2634036242961883,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9704895019531,0.8610094785690308,0.5696902275085449,0.5442855954170227,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9703369140625,0.9904091358184814,0.8613409399986267,0.6024708151817322,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.970703125,0.7724355459213257,0.40610271692276,0.3907243013381958,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9709777832031,0.6908749341964722,0.2862384021282196,1.3187980651855469,289.97052001953125,290.13580322265625,289.9678955078125,286.1715393066406,289.9689025878906,297.2783203125,289.9693298339844,1.0,0.7346419095993042,1.0,1.0,0.0,1.0,-3.7470648288726807,3.747053623199463,1.129686916101491e-05,2.897007703781128,5.551115123125783e-17,5.551115123125783e-17,0.0,285.5082092285156,271.0,27.99885368347168,-0.0,4839.5361328125,1.0,283.1488037109375,289.8171081542969,288.3143310546875,288.3749389648437,313.061279296875,298.5343933105469,283.1499938964844,17973.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5961873941705562e-05,0.4977606832981109,3.026843912231486e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1401716917753219,0.0,19.237754821777344,1895.4371337890625,-0.0,0.0,0.2349855154752731,1.0,0.0,3.0,1.0,0.0
11986560,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9506225585937,0.6928289532661438,0.2850513458251953,0.262928694486618,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95001220703125,0.8641344308853149,0.5691558718681335,0.5436850190162659,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9497985839844,0.9938220381736756,0.8624793291091919,0.6031987071037292,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.95025634765625,0.775397539138794,0.4059202969074249,0.390440434217453,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9506225585937,0.6935696601867676,0.2860415875911712,1.3173307180404663,289.95001220703125,290.1763000488281,289.93524169921875,286.150390625,289.9365234375,297.2726745605469,289.9485168457031,1.0,0.7320874929428101,1.0,1.0,0.0243898518383502,1.0,-3.744542837142944,3.744377374649048,0.0001654973166296,2.894944190979004,5.551115123125783e-17,5.551115123125783e-17,0.0,280.80682373046875,259.0,-12.79498291015625,-0.0,4802.11328125,1.0,283.14874267578125,289.8170471191406,288.20428466796875,288.2622375488281,313.061279296875,298.5343933105469,283.1499938964844,17978.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5966681530699134e-05,0.4986464381217956,3.0277559973090895e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.139184832572937,0.0,19.280731201171875,1895.4371337890625,-0.0,0.0,0.2350717633962631,1.0,0.0,3.0,1.0,0.0
11986620,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9100036621094,0.6977870464324951,0.2839323580265045,0.2616777718067169,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9097900390625,0.8704617023468018,0.5676742792129517,0.5420644879341125,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90972900390625,0.9990000128746032,0.8642964959144592,0.6027892231941223,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9098815917969,0.7813389301300049,0.4051960110664367,0.3895119428634643,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9100036621094,0.6988832354545593,0.2853318750858307,1.3129290342330933,289.9097900390625,290.25689697265625,289.8702392578125,286.1083679199219,289.8994140625,297.2585144042969,289.909423828125,1.0,0.7261661887168884,1.0,1.0,0.0731695592403411,1.0,-3.7342276573181152,3.719208717346192,0.015018849633634,2.872396230697632,5.551115123125783e-17,5.551115123125783e-17,0.0,271.1977233886719,247.0,-37.6150016784668,-0.0,4710.74462890625,1.0,283.1485900878906,289.8169860839844,287.998291015625,288.05133056640625,313.061279296875,298.5343933105469,283.1499938964844,17988.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975396308931522e-05,0.4995306432247162,3.0294083214199574e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1372058689594268,0.0,19.328182220458984,1895.4371337890625,-0.0,0.0,0.2351809740066528,1.0,0.0,3.0,1.0,0.0
11986680,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9100036621094,0.6977870464324951,0.2839323580265045,0.2616777718067169,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9097900390625,0.8704617023468018,0.5676742792129517,0.5420644879341125,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90972900390625,0.9990000128746032,0.8642964959144592,0.6027892231941223,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9098815917969,0.7813389301300049,0.4051960110664367,0.3895119428634643,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9100036621094,0.6988832354545593,0.2853318750858307,1.3129290342330933,289.9097900390625,290.25689697265625,289.8702392578125,286.1083679199219,289.8994140625,297.2585144042969,289.909423828125,1.0,0.7261661887168884,1.0,1.0,0.0731695592403411,1.0,-3.7342276573181152,3.719208717346192,0.015018849633634,2.872396230697632,5.551115123125783e-17,5.551115123125783e-17,0.0,271.1977233886719,247.0,-37.6150016784668,-0.0,4710.74462890625,1.0,283.1485900878906,289.8169860839844,287.998291015625,288.05133056640625,313.061279296875,298.5343933105469,283.1499938964844,17988.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975396308931522e-05,0.4995306432247162,3.0294083214199574e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1372058689594268,0.0,19.328182220458984,1895.4371337890625,-0.0,0.0,0.2351809740066528,1.0,0.0,3.0,1.0,0.0
11986740,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0433654785156,0.7014285922050476,0.2830344438552856,0.2604914903640747,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0487365722656,0.8752801418304443,0.5665029883384705,0.5405187010765076,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05059814453125,0.9990000128746032,0.8674611449241638,0.5920996069908142,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0465393066406,0.7858405709266663,0.404602587223053,0.3885685801506042,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0434265136719,0.7027871608734131,0.2846712470054626,1.3083494901657104,290.0485534667969,290.3303527832031,289.8110046386719,286.07012939453125,290.1871643066406,297.2540283203125,290.061767578125,1.0,0.7192474007606506,1.0,1.0,0.1180468872189521,1.0,-3.711407423019409,3.5190837383270264,0.192323625087738,2.6783833503723145,5.551115123125783e-17,5.551115123125783e-17,0.0,263.1610412597656,247.0,191.1138610839844,-0.0,4592.80224609375,1.0,283.1484680175781,289.81689453125,287.8238830566406,287.87286376953125,313.061279296875,298.5343933105469,283.1499938964844,17994.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5980498574208468e-05,0.4998364746570587,3.030375971858901e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1367704719305038,0.0,19.347017288208008,1895.4371337890625,-0.0,0.0,0.2352310568094253,1.0,0.0,3.0,1.0,0.0
11986800,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0763854980469,0.7018278241157532,0.2830250859260559,0.2604191899299621,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0824890136719,0.87578946352005,0.5664923191070557,0.5404283404350281,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0845642089844,0.9990000128746032,0.867946445941925,0.5909839868545532,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0799865722656,0.7863119840621948,0.4046165943145752,0.3885161578655243,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.07647705078125,0.703197717666626,0.2846624255180359,1.308045506477356,290.082275390625,290.3367004394531,289.8058776855469,286.0668334960937,290.2405700683594,297.2550354003906,290.0970764160156,1.0,0.7186048030853271,1.0,1.0,0.1219492629170417,1.0,-3.709439039230346,3.487935304641724,0.2215037047863006,2.647799253463745,5.551115123125783e-17,5.551115123125783e-17,0.0,262.3885498046875,235.0,231.36671447753903,-0.0,4582.0517578125,1.0,283.1484680175781,289.81689453125,287.8093566894531,287.8580017089844,313.061279296875,298.5343933105469,283.1499938964844,17994.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5980820535332896e-05,0.4998514950275421,3.030436958231103e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1369495689868927,0.0,19.348024368286133,1895.4371337890625,-0.0,0.0,0.2352339327335357,1.0,0.0,3.0,1.0,0.0
11986860,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330749511719,0.7107049226760864,0.28577321767807,0.2614052593708038,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9439697265625,0.8862683176994324,0.5701684355735779,0.5419614911079407,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9473571777344,0.9990000128746032,0.8803147673606873,0.5723176598548889,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9395751953125,0.7959283590316772,0.4076459407806396,0.3898144960403442,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9331970214844,0.7117219567298889,0.2867937386035919,1.31129789352417,290.94354248046875,290.4153747558594,289.742431640625,286.0260009765625,291.3359680175781,297.3116760253906,290.9693298339844,1.0,0.7108145356178284,1.0,1.0,0.2524708211421966,1.0,-3.695437908172608,2.911541223526001,0.7838966250419617,2.0763368606567383,5.551115123125783e-17,5.551115123125783e-17,0.0,250.5546722412109,223.0,887.79541015625,-0.0,4462.80419921875,1.0,283.1483459472656,289.8168029785156,287.6356506347656,287.680419921875,313.061279296875,298.5343933105469,283.1499938964844,17997.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983616322046146e-05,0.499959260225296,3.030967404143992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1461898237466812,0.0,19.35581398010254,1895.4371337890625,-0.0,0.0,0.2352574467658996,1.0,0.0,3.0,1.0,0.0
11986920,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330749511719,0.7107049226760864,0.28577321767807,0.2614052593708038,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9439697265625,0.8862683176994324,0.5701684355735779,0.5419614911079407,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9473571777344,0.9990000128746032,0.8803147673606873,0.5723176598548889,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9395751953125,0.7959283590316772,0.4076459407806396,0.3898144960403442,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9331970214844,0.7117219567298889,0.2867937386035919,1.31129789352417,290.94354248046875,290.4153747558594,289.742431640625,286.0260009765625,291.3359680175781,297.3116760253906,290.9693298339844,1.0,0.7108145356178284,1.0,1.0,0.2524708211421966,1.0,-3.695437908172608,2.911541223526001,0.7838966250419617,2.0763368606567383,5.551115123125783e-17,5.551115123125783e-17,0.0,250.5546722412109,223.0,887.79541015625,-0.0,4462.80419921875,1.0,283.1483459472656,289.8168029785156,287.6356506347656,287.680419921875,313.061279296875,298.5343933105469,283.1499938964844,17997.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983616322046146e-05,0.499959260225296,3.030967404143992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1461898237466812,0.0,19.35581398010254,1895.4371337890625,-0.0,0.0,0.2352574467658996,1.0,0.0,3.0,1.0,0.0
11986980,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.7243185043334961,0.2902624309062958,0.2650531828403473,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.9030640721321106,0.5761028528213501,0.5471884608268738,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.9990000128746032,0.8960790038108826,0.5470853447914124,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.811140239238739,0.4125896692276001,0.3940105438232422,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.7247605323791504,0.2908614575862884,1.3266018629074097,291.1087646484375,290.4920349121094,289.6806335449219,285.9864501953125,292.2260437011719,297.38824462890625,291.1090393066406,1.0,0.704339325428009,1.0,1.0,0.381890207529068,1.0,-3.6992037296295166,2.471860408782959,1.2273433208465576,1.6370550394058228,0.0738288238644599,0.0738288238644599,0.0,236.5913543701172,223.0,4025.7578125,-0.0,4381.5791015625,1.0,283.1499328613281,290.9764404296875,287.822509765625,288.07012939453125,313.061279296875,298.5343933105469,283.1499938964844,17566.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1759753674268722,0.5652072429656982,3.481188892706654e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1706.0059814453125,0.0,22.527307510375977,1895.4371337890625,-0.0,0.0,0.2417002618312835,1.0,0.0,3.0,1.0,0.0
11987040,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.7244214415550232,0.2902874052524566,0.2650774121284485,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.9031983017921448,0.5761362910270691,0.5472234487533569,297.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.9990000128746032,0.8961896300315857,0.5468848347663879,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.8112573027610779,0.4126198887825012,0.3940403163433075,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.7248632311820984,0.2908890545368194,1.3267219066619873,291.1088256835937,290.49267578125,289.6801147460937,285.9861145019531,292.2334289550781,297.388671875,291.1091613769531,1.0,0.7042856812477112,1.0,1.0,0.3829924166202545,1.0,-3.699213981628418,2.4682302474975586,1.230983853340149,1.6334335803985596,0.0744447633624076,0.0744447633624076,0.0,236.48231506347656,226.0,4053.478271484375,-0.0,4380.892578125,1.0,283.1499328613281,290.9793701171875,287.8271179199219,288.0754699707031,313.061279296875,298.5343933105469,283.1499938964844,17570.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1763913780450821,0.5650368332862854,3.4901737056003404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1710.375,0.0,22.52661323547364,1895.4371337890625,-0.0,0.0,0.2417193204164505,1.0,0.0,3.0,1.0,0.0
11987100,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.728647768497467,0.2915696501731872,0.2663047313690185,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.9088297486305236,0.5778660178184509,0.5489930510520935,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.9990000128746032,0.9023565649986268,0.5391730070114136,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.8160187005996704,0.4142274558544159,0.3956141471862793,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.7291830778121948,0.2924070060253143,1.3334205150604248,291.1343994140625,290.5307006835937,289.6494445800781,285.9665832519531,292.6507873535156,297.41119384765625,291.13677978515625,1.0,0.7030695676803589,1.0,1.0,0.448253184556961,1.0,-3.703478336334229,2.2664384841918945,1.437039852142334,1.4310290813446045,0.1132637038826942,0.1132637038826942,0.0,232.46600341796875,226.0,5550.44140625,-0.0,4365.849609375,1.0,283.1499938964844,290.9354858398437,288.12127685546875,288.4098205566406,313.061279296875,298.5343933105469,283.1499938964844,17718.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2050493210554123,0.5582894682884216,4.125303210145148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1971.426025390625,0.0,22.54920959472656,1895.4371337890625,-0.0,0.0,0.2427338510751724,1.0,0.0,3.0,1.0,0.0
11987160,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8424072265625,0.7315655946731567,0.2920948266983032,0.2671193480491638,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.828857421875,0.9129295349121094,0.5786257386207581,0.5501981377601624,297.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82550048828125,0.9990000128746032,0.9070162773132324,0.5338531136512756,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8343200683594,0.819344699382782,0.4151187241077423,0.3967879116535187,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8423156738281,0.7323426008224487,0.2934109568595886,1.3389201164245603,290.82958984375,290.5682678222656,289.619140625,285.9473571777344,292.1354675292969,297.4216003417969,290.79766845703125,1.0,0.7026121020317078,1.0,1.0,0.3586025536060333,1.0,-3.707541942596436,2.521702289581299,1.1858396530151367,1.6846543550491333,0.1003694683313369,0.1003694683313369,0.0,229.9927520751953,229.0,5648.24365234375,-0.0,4363.14013671875,1.0,283.1499938964844,290.62994384765625,288.4501953125,288.7680969238281,313.061279296875,298.5343933105469,283.1499938964844,18016.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.214132010936737,0.5357125401496887,4.334138825612399e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2044.0751953125,0.0,21.915328979492188,1895.4371337890625,-0.0,0.0,0.2426927387714386,1.0,0.0,3.0,1.0,0.0
11987220,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0898132324219,0.7292525768280029,0.2882817983627319,0.2650127112865448,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.088623046875,0.9104328155517578,0.5737780332565308,0.5474720597267151,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08837890625,0.9990000128746032,0.907348334789276,0.5351148247718811,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.08905029296875,0.8177728056907654,0.4120299220085144,0.3953072726726532,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0897827148437,0.7313442826271057,0.2915447354316711,1.336156964302063,290.08868408203125,290.55010986328125,289.55975341796875,285.9099426269531,290.79840087890625,297.36846923828125,290.08544921875,1.0,0.7020768523216248,1.0,1.0,0.1793012768030166,1.0,-3.698190450668335,3.120753526687622,0.5774368643760681,2.2842721939086914,5.551115123125783e-17,5.551115123125783e-17,0.0,230.6474151611328,232.0,2956.862060546875,-0.0,4346.47119140625,1.0,283.1499938964844,290.0205993652344,288.9092102050781,289.10821533203125,313.061279296875,298.5343933105469,283.1499938964844,19379.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0021499304566532,1.0,0.0,0.0,0.0106689166277647,0.3801485300064087,2.0234344755287729e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,469.1800231933594,0.0,15.535449028015137,1895.4371337890625,-0.0,0.0,0.2351192533969879,1.0,0.0,3.0,1.0,0.0
11987280,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0898132324219,0.7292525768280029,0.2882817983627319,0.2650127112865448,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.088623046875,0.9104328155517578,0.5737780332565308,0.5474720597267151,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08837890625,0.9990000128746032,0.907348334789276,0.5351148247718811,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.08905029296875,0.8177728056907654,0.4120299220085144,0.3953072726726532,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0897827148437,0.7313442826271057,0.2915447354316711,1.336156964302063,290.08868408203125,290.55010986328125,289.55975341796875,285.9099426269531,290.79840087890625,297.36846923828125,290.08544921875,1.0,0.7020768523216248,1.0,1.0,0.1793012768030166,1.0,-3.698190450668335,3.120753526687622,0.5774368643760681,2.2842721939086914,5.551115123125783e-17,5.551115123125783e-17,0.0,230.6474151611328,232.0,2956.862060546875,-0.0,4346.47119140625,1.0,283.1499938964844,290.0205993652344,288.9092102050781,289.10821533203125,313.061279296875,298.5343933105469,283.1499938964844,19379.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0021499304566532,1.0,0.0,0.0,0.0106689166277647,0.3801485300064087,2.0234344755287729e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,469.1800231933594,0.0,15.535449028015137,1895.4371337890625,-0.0,0.0,0.2351192533969879,1.0,0.0,3.0,1.0,0.0
11987340,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42315673828125,0.7208949327468872,0.2818978726863861,0.2600576281547546,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4228515625,0.9004454612731934,0.5652326941490173,0.5404998064041138,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4228210449219,0.9990000128746032,0.901902675628662,0.5449835062026978,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42291259765625,0.8097010254859924,0.4058124423027038,0.3903785943984985,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.42315673828125,0.7242816090583801,0.2866769731044769,1.3186920881271362,289.4228515625,290.5273742675781,289.502197265625,285.87408447265625,289.50311279296875,297.2813720703125,289.4228820800781,1.0,0.7007560133934021,1.0,1.0,0.0,1.0,-3.668814897537232,3.668792724609375,2.207784200436436e-05,2.836944341659546,5.551115123125783e-17,5.551115123125783e-17,0.0,234.9849090576172,235.0,327.6815185546875,-0.0,4299.01123046875,1.0,283.1494140625,290.0199279785156,288.6788024902344,288.75848388671875,313.061279296875,298.5343933105469,283.1499938964844,18172.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6139527360792272e-05,0.4608237445354461,3.0605325131855e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1516300290822982,0.0,17.87994384765625,1895.4371337890625,-0.0,0.0,0.2336943596601486,1.0,0.0,3.0,1.0,0.0
11987400,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42315673828125,0.7208949327468872,0.2818978726863861,0.2600576281547546,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4228515625,0.9004454612731934,0.5652326941490173,0.5404998064041138,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4228210449219,0.9990000128746032,0.901902675628662,0.5449835062026978,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42291259765625,0.8097010254859924,0.4058124423027038,0.3903785943984985,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.42315673828125,0.7242816090583801,0.2866769731044769,1.3186920881271362,289.4228515625,290.5273742675781,289.502197265625,285.87408447265625,289.50311279296875,297.2813720703125,289.4228820800781,1.0,0.7007560133934021,1.0,1.0,0.0,1.0,-3.668814897537232,3.668792724609375,2.207784200436436e-05,2.836944341659546,5.551115123125783e-17,5.551115123125783e-17,0.0,234.9849090576172,235.0,327.6815185546875,-0.0,4299.01123046875,1.0,283.1494140625,290.0199279785156,288.6788024902344,288.75848388671875,313.061279296875,298.5343933105469,283.1499938964844,18172.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6139527360792272e-05,0.4608237445354461,3.0605325131855e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1516300290822982,0.0,17.87994384765625,1895.4371337890625,-0.0,0.0,0.2336943596601486,1.0,0.0,3.0,1.0,0.0
11987460,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112243652344,0.711590051651001,0.2782943248748779,0.2553615272045135,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4338684082031,0.8899067044258118,0.5604164004325867,0.5338374972343445,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4405212402344,0.9990000128746032,0.9008740782737732,0.5570365786552429,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.425048828125,0.8001694083213806,0.4019970595836639,0.3853290379047394,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.7156577706336975,0.2829571962356567,1.2977646589279177,290.4329528808594,290.68804931640625,289.4466857910156,285.8399963378906,291.1122131347656,297.2401733398437,290.4848327636719,1.0,0.6984296441078186,1.0,1.0,0.2632481753826141,1.0,-3.638340473175049,2.8479228019714355,0.7904176712036133,2.0258657932281494,5.551115123125783e-17,5.551115123125783e-17,0.0,239.32327270507807,238.0,1358.37890625,-0.0,4236.310546875,1.0,283.1492919921875,290.01983642578125,288.3980407714844,288.4701232910156,313.061279296875,298.5343933105469,283.1499938964844,17956.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5947362044244073e-05,0.4838874340057373,3.024092207117719e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1398867517709732,0.0,18.637327194213867,1895.4371337890625,-0.0,0.0,0.2340030819177627,1.0,0.0,3.0,1.0,0.0
11987520,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112243652344,0.711590051651001,0.2782943248748779,0.2553615272045135,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4338684082031,0.8899067044258118,0.5604164004325867,0.5338374972343445,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4405212402344,0.9990000128746032,0.9008740782737732,0.5570365786552429,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.425048828125,0.8001694083213806,0.4019970595836639,0.3853290379047394,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.7156577706336975,0.2829571962356567,1.2977646589279177,290.4329528808594,290.68804931640625,289.4466857910156,285.8399963378906,291.1122131347656,297.2401733398437,290.4848327636719,1.0,0.6984296441078186,1.0,1.0,0.2632481753826141,1.0,-3.638340473175049,2.8479228019714355,0.7904176712036133,2.0258657932281494,5.551115123125783e-17,5.551115123125783e-17,0.0,239.32327270507807,238.0,1358.37890625,-0.0,4236.310546875,1.0,283.1492919921875,290.01983642578125,288.3980407714844,288.4701232910156,313.061279296875,298.5343933105469,283.1499938964844,17956.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5947362044244073e-05,0.4838874340057373,3.024092207117719e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1398867517709732,0.0,18.637327194213867,1895.4371337890625,-0.0,0.0,0.2340030819177627,1.0,0.0,3.0,1.0,0.0
