time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987580,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0218811035156,0.7181597352027893,0.2851386368274688,0.2592126429080963,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0372314453125,0.8971302509307861,0.5697819590568542,0.5394324660301208,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0407409667969,0.9990000128746032,0.9195996522903442,0.5497764945030212,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0316467285156,0.8066190481185913,0.4089466035366058,0.3893406689167022,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.02227783203125,0.7206149697303772,0.2876906096935272,1.3088494539260864,292.03662109375,290.8480834960937,289.3934936523437,285.8078918457031,292.8817138671875,297.3512268066406,292.0570983886719,1.0,0.6992281675338745,1.0,1.0,0.5264963507652283,1.0,-3.6590378284454346,2.0466883182525635,1.612349510192871,1.2210923433303833,0.041359756141901,0.041359756141901,0.0,235.8575592041016,241.0,2614.98291015625,-0.0,4264.83740234375,1.0,283.1493530273437,290.3305053710937,288.1463623046875,288.2396850585937,313.061279296875,298.5343933105469,283.1499938964844,16425.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1424898356199264,0.6133603453636169,2.775945917576904e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,940.2547607421876,0.0,23.077680587768555,1895.4371337890625,-0.0,0.0,0.239807441830635,1.0,0.0,3.0,1.0,0.0
11987640,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0218811035156,0.7181597352027893,0.2851386368274688,0.2592126429080963,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0372314453125,0.8971302509307861,0.5697819590568542,0.5394324660301208,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0407409667969,0.9990000128746032,0.9195996522903442,0.5497764945030212,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0316467285156,0.8066190481185913,0.4089466035366058,0.3893406689167022,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.02227783203125,0.7206149697303772,0.2876906096935272,1.3088494539260864,292.03662109375,290.8480834960937,289.3934936523437,285.8078918457031,292.8817138671875,297.3512268066406,292.0570983886719,1.0,0.6992281675338745,1.0,1.0,0.5264963507652283,1.0,-3.6590378284454346,2.0466883182525635,1.612349510192871,1.2210923433303833,0.041359756141901,0.041359756141901,0.0,235.8575592041016,241.0,2614.98291015625,-0.0,4264.83740234375,1.0,283.1493530273437,290.3305053710937,288.1463623046875,288.2396850585937,313.061279296875,298.5343933105469,283.1499938964844,16425.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1424898356199264,0.6133603453636169,2.775945917576904e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,940.2547607421876,0.0,23.077680587768555,1895.4371337890625,-0.0,0.0,0.239807441830635,1.0,0.0,3.0,1.0,0.0
11987700,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0522766113281,0.724783182144165,0.289664626121521,0.2632624208927154,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0492858886719,0.9047178626060486,0.5758751630783081,0.5452234745025635,297.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.04840087890625,0.9990000128746032,0.9303219318389891,0.5422666072845459,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.050537109375,0.8133003115653992,0.4137070477008819,0.3937559723854065,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.05224609375,0.7263988852500916,0.2914476096630096,1.3245453834533691,292.0494384765625,290.8799133300781,289.3678283691406,285.7926330566406,293.38671875,297.4156494140625,292.0411376953125,1.0,0.7013447284698486,1.0,1.0,0.6581203937530518,1.0,-3.6860239505767822,1.841806054115296,1.8442178964614868,1.0103625059127808,0.1190218329429626,0.1190218329429626,0.0,233.0484619140625,241.0,4980.0810546875,-0.0,4319.27978515625,1.0,283.14996337890625,291.5356750488281,288.2997131347656,288.5948486328125,313.061279296875,298.5343933105469,283.1499938964844,17190.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2012368291616439,0.5861124396324158,4.038814616080799e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2109.277587890625,0.0,23.1531982421875,1895.4371337890625,-0.0,0.0,0.2420461326837539,1.0,0.0,3.0,1.0,0.0
11987760,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6432189941406,0.7294631600379944,0.2921809256076813,0.2664032876491546,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62713623046875,0.9103559851646424,0.5793261528015137,0.5497040152549744,297.7098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.623046875,0.9990000128746032,0.9371000528335572,0.5374186038970947,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.633544921875,0.8179894089698792,0.416610836982727,0.3973425328731537,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6430358886719,0.7307834625244141,0.2940324544906616,1.338573336601257,291.62799072265625,290.9109191894531,289.3428039550781,285.7779541015625,293.0159606933594,297.4464416503906,291.58984375,1.0,0.7039862275123596,1.0,1.0,0.5264963507652283,1.0,-3.710571050643921,2.037841320037842,1.672729730606079,1.200731873512268,0.1247190237045288,0.1247190237045288,0.0,231.74755859375,244.0,6065.01513671875,-0.0,4379.44482421875,1.0,283.1499938964844,291.57672119140625,288.6519775390625,289.0210876464844,313.061279296875,298.5343933105469,283.1499938964844,17665.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2282314449548721,0.5640160441398621,4.666842468026289e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2450.36865234375,0.0,22.87466049194336,1895.4371337890625,-0.0,0.0,0.2433142066001892,1.0,0.0,3.0,1.0,0.0
11987820,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7509155273437,0.728837788105011,0.2907320261001587,0.2669898867607116,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7342834472656,0.909337282180786,0.5777839422225952,0.5507770776748657,297.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7300109863281,0.9990000128746032,0.9384612441062928,0.5401030778884888,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.74090576171875,0.8175589442253113,0.4159851670265198,0.3986619710922241,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7505798339844,0.7309622764587402,0.2942084074020386,1.3463280200958252,290.735107421875,290.9569396972656,289.3056945800781,285.7565612792969,291.6946716308594,297.41754150390625,290.6950988769531,1.0,0.7075157761573792,1.0,1.0,0.3238815367221832,1.0,-3.726776361465454,2.643503427505493,1.0832728147506714,1.8018971681594849,0.0254435744136571,0.0254435744136571,0.0,234.2977600097656,244.0,4636.96728515625,-0.0,4444.60595703125,1.0,283.1499938964844,290.7465515136719,289.15087890625,289.4678039550781,313.061279296875,298.5343933105469,283.1499938964844,18385.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0683106929063797,1.0,0.0,0.0,0.1689847856760025,0.4969097077846527,3.331096287695345e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1724.89453125,0.0,20.345129013061523,1895.4371337890625,-0.0,0.0,0.2408338338136673,1.0,0.0,3.0,1.0,0.0
11987880,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4684143066406,0.726992130279541,0.2893007695674896,0.2662021219730377,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45147705078125,0.9070019721984864,0.5760355591773987,0.5497903823852539,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4470520019531,0.9990000128746032,0.9372045397758484,0.5429543852806091,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4581604003906,0.8158122301101685,0.4147992432117462,0.3980717957019806,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.468017578125,0.7295612692832947,0.293444812297821,1.3450336456298828,290.4522705078125,290.8731994628906,289.294921875,285.7504577636719,291.2234802246094,297.39581298828125,290.4140319824219,1.0,0.7082523703575134,1.0,1.0,0.2632481753826141,1.0,-3.7258241176605225,2.8531606197357178,0.8726633787155151,2.011281728744507,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9173126220703,247.0,3784.17041015625,-0.0,4453.9326171875,1.0,283.1499938964844,290.54669189453125,289.2415466308594,289.5278625488281,313.061279296875,298.5343933105469,283.1499938964844,18788.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0984996706247329,1.0,0.0,0.0,0.120726428925991,0.4611029624938965,2.333484072636338e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1357.33837890625,0.0,18.943437576293945,1895.4371337890625,-0.0,0.0,0.2388254851102829,1.0,0.0,3.0,1.0,0.0
11987940,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2985534667969,0.7141971588134766,0.2804770469665527,0.2598692774772644,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2914733886719,0.8921083211898804,0.5645455718040466,0.5412092804908752,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2898254394531,0.9990000128746032,0.9261357188224792,0.560676097869873,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2939453125,0.803120493888855,0.4064009189605713,0.3920366466045379,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2982177734375,0.7189095616340637,0.2870974540710449,1.3248276710510254,289.2917175292969,290.8299865722656,289.25,285.7255554199219,289.2507629394531,297.2644958496094,289.2809753417969,1.0,0.7093762755393982,1.0,1.0,0.0,1.0,-3.69771146774292,3.6976804733276367,3.1044175557326525e-05,2.859527826309204,5.551115123125783e-17,5.551115123125783e-17,0.0,244.9270782470703,250.0,14.67843246459961,-0.0,4441.02392578125,1.0,283.1494445800781,290.4971618652344,289.056884765625,289.15234375,313.061279296875,298.5343933105469,283.1499938964844,18268.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1757137775421142,1.0,0.0,0.0,1.6229814718826674e-05,0.4557467699050903,3.077653691792304e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.2318990379571914,0.0,17.757061004638672,1895.4371337890625,-0.0,0.0,0.233887031674385,1.0,0.0,3.0,1.0,0.0
11988000,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2985534667969,0.7141971588134766,0.2804770469665527,0.2598692774772644,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2914733886719,0.8921083211898804,0.5645455718040466,0.5412092804908752,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2898254394531,0.9990000128746032,0.9261357188224792,0.560676097869873,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2939453125,0.803120493888855,0.4064009189605713,0.3920366466045379,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2982177734375,0.7189095616340637,0.2870974540710449,1.3248276710510254,289.2917175292969,290.8299865722656,289.25,285.7255554199219,289.2507629394531,297.2644958496094,289.2809753417969,1.0,0.7093762755393982,1.0,1.0,0.0,1.0,-3.69771146774292,3.6976804733276367,3.1044175557326525e-05,2.859527826309204,5.551115123125783e-17,5.551115123125783e-17,0.0,244.9270782470703,250.0,14.67843246459961,-0.0,4441.02392578125,1.0,283.1494445800781,290.4971618652344,289.056884765625,289.15234375,313.061279296875,298.5343933105469,283.1499938964844,18268.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1757137775421142,1.0,0.0,0.0,1.6229814718826674e-05,0.4557467699050903,3.077653691792304e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.2318990379571914,0.0,17.757061004638672,1895.4371337890625,-0.0,0.0,0.233887031674385,1.0,0.0,3.0,1.0,0.0
11988060,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6063842773437,0.6986448764801025,0.2746442556381225,0.2527680397033691,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368713378906,0.8757523894309998,0.5568720698356628,0.5312578082084656,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6468505859375,0.9990000128746032,0.920019268989563,0.5810282230377197,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6251525878906,0.788032591342926,0.4002247154712677,0.384415328502655,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6078796386719,0.7047910690307617,0.281356543302536,1.2942878007888794,290.6359558105469,290.9799499511719,289.2074279785156,285.70220947265625,291.5038452148437,297.1905517578125,290.70574951171875,1.0,0.7073259949684143,1.0,1.0,0.3460261225700378,1.0,-3.655700445175171,2.5868079662323,1.068892478942871,1.7619200944900513,5.551115123125783e-17,5.551115123125783e-17,0.0,253.3809051513672,238.0,1647.9814453125,-0.0,4368.75732421875,1.0,283.1492919921875,290.4970397949219,288.7232666015625,288.808837890625,313.061279296875,298.5343933105469,283.1499938964844,17978.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1783250868320465,1.0,0.0,0.0,1.5966832506819628e-05,0.4815713465213775,3.0277844576161173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1441546380519867,0.0,18.561912536621094,1895.4371337890625,-0.0,0.0,0.2339705377817154,1.0,0.0,3.0,1.0,0.0
11988120,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6063842773437,0.6986448764801025,0.2746442556381225,0.2527680397033691,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368713378906,0.8757523894309998,0.5568720698356628,0.5312578082084656,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6468505859375,0.9990000128746032,0.920019268989563,0.5810282230377197,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6251525878906,0.788032591342926,0.4002247154712677,0.384415328502655,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6078796386719,0.7047910690307617,0.281356543302536,1.2942878007888794,290.6359558105469,290.9799499511719,289.2074279785156,285.70220947265625,291.5038452148437,297.1905517578125,290.70574951171875,1.0,0.7073259949684143,1.0,1.0,0.3460261225700378,1.0,-3.655700445175171,2.5868079662323,1.068892478942871,1.7619200944900513,5.551115123125783e-17,5.551115123125783e-17,0.0,253.3809051513672,238.0,1647.9814453125,-0.0,4368.75732421875,1.0,283.1492919921875,290.4970397949219,288.7232666015625,288.808837890625,313.061279296875,298.5343933105469,283.1499938964844,17978.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1783250868320465,1.0,0.0,0.0,1.5966832506819628e-05,0.4815713465213775,3.0277844576161173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1441546380519867,0.0,18.561912536621094,1895.4371337890625,-0.0,0.0,0.2339705377817154,1.0,0.0,3.0,1.0,0.0
11988180,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4908447265625,0.7097903490066528,0.2825702428817749,0.256924569606781,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5072326660156,0.8878462910652161,0.5678146481513977,0.5374640822410583,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5115661621094,0.9990000128746032,0.9414348602294922,0.5646266937255859,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50115966796875,0.7987794280052185,0.4081332683563232,0.3886044919490814,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4914245605469,0.7137083411216736,0.2865823209285736,1.304534673690796,292.5066223144531,291.1299133300781,289.16619873046875,285.6791076660156,293.30694580078125,297.3238220214844,292.5316467285156,1.0,0.7037074565887451,1.0,1.0,0.6928054690361023,1.0,-3.665716171264648,1.8013900518417358,1.864326238632202,0.9749265909194946,0.0313922986388206,0.0313922986388206,0.0,244.2210235595703,241.0,2653.83544921875,-0.0,4333.88818359375,1.0,283.1492614746094,290.6690979003906,288.4225769042969,288.5116882324219,313.061279296875,298.5343933105469,283.1499938964844,16300.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1201750189065933,1.0,0.0,0.0,0.1327807307243347,0.6060195565223694,2.577224433863989e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,655.3153686523438,0.0,22.554988861083984,1895.4371337890625,-0.0,0.0,0.2396808564662933,1.0,0.0,3.0,1.0,0.0
11988240,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4908447265625,0.7097903490066528,0.2825702428817749,0.256924569606781,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5072326660156,0.8878462910652161,0.5678146481513977,0.5374640822410583,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5115661621094,0.9990000128746032,0.9414348602294922,0.5646266937255859,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50115966796875,0.7987794280052185,0.4081332683563232,0.3886044919490814,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4914245605469,0.7137083411216736,0.2865823209285736,1.304534673690796,292.5066223144531,291.1299133300781,289.16619873046875,285.6791076660156,293.30694580078125,297.3238220214844,292.5316467285156,1.0,0.7037074565887451,1.0,1.0,0.6928054690361023,1.0,-3.665716171264648,1.8013900518417358,1.864326238632202,0.9749265909194946,0.0313922986388206,0.0313922986388206,0.0,244.2210235595703,241.0,2653.83544921875,-0.0,4333.88818359375,1.0,283.1492614746094,290.6690979003906,288.4225769042969,288.5116882324219,313.061279296875,298.5343933105469,283.1499938964844,16300.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1201750189065933,1.0,0.0,0.0,0.1327807307243347,0.6060195565223694,2.577224433863989e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,655.3153686523438,0.0,22.554988861083984,1895.4371337890625,-0.0,0.0,0.2396808564662933,1.0,0.0,3.0,1.0,0.0
11988300,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3511047363281,0.7185795903205872,0.2872615456581116,0.2613000273704529,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3432006835937,0.8977099061012268,0.5741918683052063,0.5438006520271301,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3409423828125,0.9990000128746032,0.9527251720428468,0.5531877279281616,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3463134765625,0.8077120780944824,0.4130446016788482,0.3933349847793579,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.35089111328125,0.7213162183761597,0.2904414534568786,1.3210543394088743,292.34356689453125,291.1499938964844,289.146240234375,285.6677551269531,293.5111389160156,297.394775390625,292.3246459960937,1.0,0.7046676278114319,1.0,1.0,0.8650652766227722,1.0,-3.6903886795043945,1.7372392416000366,1.953149437904358,0.9051205515861512,0.0943740010261535,0.0943740010261535,0.0,239.1044006347656,241.0,4583.50341796875,-0.0,4368.83154296875,1.0,283.1499328613281,291.8738098144531,288.5387268066406,288.84039306640625,313.061279296875,298.5343933105469,283.1499938964844,17264.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1057866290211677,1.0,0.0,0.0,0.186610460281372,0.5782842636108398,3.7128704555300365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2065.24755859375,0.0,22.812253952026367,1895.4371337890625,-0.0,0.0,0.2414073646068573,1.0,0.0,3.0,1.0,0.0
11988360,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9910583496094,0.7238875031471252,0.2895838618278503,0.2643134593963623,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9797668457031,0.9039061069488524,0.5774494409561157,0.5481791496276855,297.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97674560546875,0.9990000128746032,0.9592850804328918,0.5466048717498779,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842224121094,0.8132166266441345,0.415739357471466,0.396779328584671,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9908142089844,0.7262955904006958,0.2928701341152191,1.3345277309417725,291.9803161621094,291.1499938964844,289.1264953613281,285.6564025878906,293.3918151855469,297.42486572265625,291.9537048339844,1.0,0.7062761783599854,1.0,1.0,0.6920522451400757,1.0,-3.711737155914306,1.8081576824188232,1.903579473495484,0.9714069962501526,0.114185906946659,0.114185906946659,0.0,236.6239471435547,244.0,5855.3798828125,-0.0,4412.28955078125,1.0,283.1499938964844,291.9483337402344,288.852783203125,289.21795654296875,313.061279296875,298.5343933105469,283.1499938964844,17637.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1350868344306945,1.0,0.0,0.0,0.2121039777994156,0.5618059635162354,4.287155963567102e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2380.825927734375,0.0,22.65255355834961,1895.4371337890625,-0.0,0.0,0.2426802515983581,1.0,0.0,3.0,1.0,0.0
11988420,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006103515625,0.7252811193466187,0.2895644307136535,0.2653659284114837,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48553466796875,0.905593752861023,0.577695369720459,0.5498650670051575,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.48150634765625,0.9990000128746032,0.9620078206062316,0.5453894734382629,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.49151611328125,0.8148074150085449,0.4162225127220154,0.3983148038387298,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.500244140625,0.7280623316764832,0.2937130630016327,1.3420814275741575,291.4862670898437,291.1499938964844,289.10546875,285.6441955566406,292.7850952148437,297.4194641113281,291.4494934082031,1.0,0.7080646753311157,1.0,1.0,0.5045944452285767,1.0,-3.72453498840332,2.088711261749268,1.6358238458633425,1.248924970626831,0.0914573371410369,0.0914573371410369,0.0,236.71405029296875,244.0,5831.458984375,-0.0,4449.93017578125,1.0,283.1499938964844,291.41180419921875,289.2159729003906,289.5855712890625,313.061279296875,298.5343933105469,283.1499938964844,18041.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2068970650434494,1.0,0.0,0.0,0.2057108134031295,0.5304157733917236,4.140378706551928e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2224.48828125,0.0,21.660720825195312,1895.4371337890625,-0.0,0.0,0.2422817498445511,1.0,0.0,3.0,1.0,0.0
11988480,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89666748046875,0.7234020829200745,0.2875042855739593,0.2645393311977386,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8755187988281,0.9033977389335632,0.5752593278884888,0.548943042755127,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697814941406,0.9990000128746032,0.9608396291732788,0.5482532978057861,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838195800781,0.8131404519081116,0.4146129488945007,0.3978602588176727,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89599609375,0.7269055247306824,0.2928307950496673,1.3421940803527832,290.8764953613281,291.04998779296875,289.0879211425781,285.6339416503906,291.72998046875,297.3879699707031,290.8255615234375,1.0,0.7092507481575012,1.0,1.0,0.3460261225700378,1.0,-3.725499868392944,2.5577688217163086,1.1677310466766355,1.7169220447540283,0.0264215487986803,0.0264215487986803,0.0,238.5482635498047,247.0,4522.8017578125,-0.0,4467.44384765625,1.0,283.1499938964844,290.92877197265625,289.4377746582031,289.78564453125,313.061279296875,298.5343933105469,283.1499938964844,18395.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287115603685379,1.0,0.0,0.0,0.1635726392269134,0.492542564868927,3.216003019446134e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1734.0625,0.0,20.13564682006836,1895.4371337890625,-0.0,58.90065383911133,0.2404506355524063,1.0,0.0,3.0,1.0,0.0
11988540,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439025878906,0.7116242051124573,0.2782122790813446,0.2582140266895294,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.308349609375,0.8903422355651855,0.56327223777771,0.540494441986084,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2987060546875,0.9990000128746032,0.9486072063446044,0.5631787776947021,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.32159423828125,0.8017542958259583,0.4057771563529968,0.3918336629867553,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3420715332031,0.7174886465072632,0.2863012552261352,1.322511076927185,289.30963134765625,291.04998779296875,289.0535888671875,285.61358642578125,289.0583190917969,297.2523193359375,289.2420349121094,1.0,0.7095649838447571,1.0,1.0,0.0292169991880655,1.0,-3.694847822189331,3.693859577178955,0.0009882979793474,2.856529235839844,5.551115123125783e-17,5.551115123125783e-17,0.0,246.17539978027344,247.0,63.31120300292969,-0.0,4440.93603515625,1.0,283.14947509765625,290.67144775390625,288.81951904296875,289.070556640625,313.061279296875,298.5343933105469,283.1499938964844,18456.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098437190055847,1.0,0.0,0.0,9.00495160749415e-06,0.4435596168041229,1.707605682289143e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2.537057399749756,0.0,17.417240142822266,1895.4371337890625,-0.0,131.9744110107422,0.2341389507055282,1.0,0.0,3.0,1.0,0.0
11988600,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1964416503906,0.7098982334136963,0.2769722640514374,0.257358193397522,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1762084960937,0.8885077238082886,0.5616322755813599,0.5393048524856567,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.17120361328125,0.9990000128746032,0.9466534852981568,0.5653303265571594,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.183349609375,0.800089955329895,0.4045364558696747,0.3909529149532318,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1952819824219,0.7160586714744568,0.2853294610977173,1.3193639516830444,289.1768798828125,291.1499938964844,289.05047607421875,285.6117248535156,289.0512084960937,297.23516845703125,289.1446533203125,1.0,0.7093997597694397,1.0,1.0,0.0,1.0,-3.6901371479034415,3.6900947093963614,4.241452916176058e-05,2.853938102722168,5.551115123125783e-17,5.551115123125783e-17,0.0,247.14260864257807,250.0,-43.11075592041016,-0.0,4433.97412109375,1.0,283.14947509765625,290.67144775390625,288.7513122558594,288.991455078125,313.061279296875,298.5343933105469,283.1499938964844,18391.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3042913973331451,1.0,0.0,0.0,8.410409463976976e-06,0.4472673833370209,1.5948627509788926e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1.0308353900909424,0.0,17.514562606811523,1895.4371337890625,-0.0,123.07013702392578,0.2340200096368789,1.0,0.0,3.0,1.0,0.0
11988660,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6862487792969,0.6909568309783936,0.269073337316513,0.2481951564550399,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.869337797164917,0.5512834787368774,0.5265170931816101,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354431152344,0.9990000128746032,0.9366893768310548,0.5885433554649353,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7091979980469,0.7822073101997375,0.3961156606674194,0.3810369074344635,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885681152344,0.6989184021949768,0.277757465839386,1.2803715467453003,290.7221069335937,291.1499938964844,289.0140075683594,285.5897521972656,291.7319030761719,297.13739013671875,290.80438232421875,1.0,0.7057584524154663,0.9922720193862916,0.9922720193862916,0.4000000059604645,1.0,-3.6327407360076895,2.3980462551116943,1.234694480895996,1.5790382623672483,5.551115123125783e-17,5.551115123125783e-17,0.0,256.5031433105469,253.0,1900.234130859375,-0.0,4324.5546875,1.0,283.1493530273437,290.6713562011719,288.3904113769531,288.46954345703125,313.061279296875,298.5343933105469,283.1499938964844,18002.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.233080506324768,1.0,0.0,0.0,1.5987699953257106e-05,0.4776952564716339,3.031741524495146e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1434941440820694,0.0,18.422582626342773,1895.4371337890625,-0.0,0.0,0.2338481694459915,1.0,0.0,3.0,1.0,0.0
11988720,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6862487792969,0.6909568309783936,0.269073337316513,0.2481951564550399,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.869337797164917,0.5512834787368774,0.5265170931816101,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354431152344,0.9990000128746032,0.9366893768310548,0.5885433554649353,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7091979980469,0.7822073101997375,0.3961156606674194,0.3810369074344635,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885681152344,0.6989184021949768,0.277757465839386,1.2803715467453003,290.7221069335937,291.1499938964844,289.0140075683594,285.5897521972656,291.7319030761719,297.13739013671875,290.80438232421875,1.0,0.7057584524154663,0.9922720193862916,0.9922720193862916,0.4000000059604645,1.0,-3.6327407360076895,2.3980462551116943,1.234694480895996,1.5790382623672483,5.551115123125783e-17,5.551115123125783e-17,0.0,256.5031433105469,253.0,1900.234130859375,-0.0,4324.5546875,1.0,283.1493530273437,290.6713562011719,288.3904113769531,288.46954345703125,313.061279296875,298.5343933105469,283.1499938964844,18002.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.233080506324768,1.0,0.0,0.0,1.5987699953257106e-05,0.4776952564716339,3.031741524495146e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1434941440820694,0.0,18.422582626342773,1895.4371337890625,-0.0,0.0,0.2338481694459915,1.0,0.0,3.0,1.0,0.0
11988780,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5822448730469,0.6984237432479858,0.2767612040042877,0.2521789968013763,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.59722900390625,0.8768913149833679,0.5620443820953369,0.5325314402580261,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6018981933594,0.9990000128746032,0.957840383052826,0.5801911950111389,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.59161376953125,0.7887535691261292,0.4036509394645691,0.384886771440506,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5829467773437,0.7040976285934448,0.2825525403022766,1.2888203859329224,292.59674072265625,291.1499938964844,288.9784240722656,285.5679931640625,293.3280639648437,297.2732238769531,292.62872314453125,1.0,0.7058025002479553,0.984544038772583,0.984544038772583,0.800000011920929,1.0,-3.649400949478149,1.7343288660049438,1.9150720834732056,0.9114764928817748,5.551115123125783e-17,5.551115123125783e-17,0.0,252.15028381347656,256.0,2104.10888671875,-0.0,4338.79736328125,1.0,283.1492004394531,290.6712646484375,288.1137084960937,288.18475341796875,313.061279296875,298.5343933105469,283.1499938964844,17938.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1133719012141227,1.0,0.0,0.0,1.6423031411250122e-05,0.4911075532436371,3.11429322000928e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1718112081289291,0.0,18.922664642333984,1895.4371337890625,-0.0,0.0,0.2343738377094268,1.0,0.0,3.0,1.0,0.0
11988840,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5822448730469,0.6984237432479858,0.2767612040042877,0.2521789968013763,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.59722900390625,0.8768913149833679,0.5620443820953369,0.5325314402580261,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6018981933594,0.9990000128746032,0.957840383052826,0.5801911950111389,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.59161376953125,0.7887535691261292,0.4036509394645691,0.384886771440506,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5829467773437,0.7040976285934448,0.2825525403022766,1.2888203859329224,292.59674072265625,291.1499938964844,288.9784240722656,285.5679931640625,293.3280639648437,297.2732238769531,292.62872314453125,1.0,0.7058025002479553,0.984544038772583,0.984544038772583,0.800000011920929,1.0,-3.649400949478149,1.7343288660049438,1.9150720834732056,0.9114764928817748,5.551115123125783e-17,5.551115123125783e-17,0.0,252.15028381347656,256.0,2104.10888671875,-0.0,4338.79736328125,1.0,283.1492004394531,290.6712646484375,288.1137084960937,288.18475341796875,313.061279296875,298.5343933105469,283.1499938964844,17938.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1133719012141227,1.0,0.0,0.0,1.6423031411250122e-05,0.4911075532436371,3.11429322000928e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1718112081289291,0.0,18.922664642333984,1895.4371337890625,-0.0,0.0,0.2343738377094268,1.0,0.0,3.0,1.0,0.0
11988900,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.482666015625,0.7061287760734558,0.2813312411308288,0.2564684748649597,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4713134765625,0.8846634030342102,0.5683577060699463,0.5388201475143433,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.46783447265625,0.9990000128746032,0.968657910823822,0.5720242261886597,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4756774902344,0.7958393096923828,0.4083943665027618,0.3894877731800079,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.48223876953125,0.7106318473815918,0.2862325012683868,1.304710865020752,292.47174072265625,291.1499938964844,288.9609375,285.55718994140625,293.4394226074219,297.3441162109375,292.446044921875,1.0,0.7077940106391907,0.980679988861084,0.980679988861084,1.0,1.0,-3.676948308944702,1.7129281759262085,1.9640201330184937,0.8838672041893005,0.0814313814043998,0.0814313814043998,0.0,248.8455505371093,256.0,3904.653564453125,-0.0,4393.169921875,1.0,283.1498718261719,291.91748046875,288.15008544921875,288.4226989746094,313.061279296875,298.5343933105469,283.1499938964844,17152.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0554128177464008,1.0,0.0,0.0,0.1776058226823806,0.5827981233596802,3.516438695783108e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1953.5135498046875,0.0,22.829469680786133,1895.4371337890625,-0.0,0.0,0.2408742010593414,1.0,0.0,3.0,1.0,0.0
11988960,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0889892578125,0.7105178833007812,0.2832877039909363,0.2592902779579162,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07781982421875,0.889080286026001,0.571198046207428,0.542991042137146,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07452392578125,0.9990000128746032,0.9739814400672911,0.5681253671646118,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0821533203125,0.7999469041824341,0.4106624126434326,0.392681211233139,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.088623046875,0.7145168781280518,0.2882969081401825,1.3171428442001345,292.0782775878906,291.1499938964844,288.9436340332031,285.5464172363281,293.38726806640625,297.3690795898437,292.05291748046875,1.0,0.7101635336875916,0.984544038772583,0.984544038772583,0.800000011920929,1.0,-3.699495553970337,1.7506849765777588,1.948810577392578,0.9168471097946168,0.1040078848600387,0.1040078848600387,0.0,247.78468322753903,259.0,5382.16357421875,-0.0,4448.78125,1.0,283.1499938964844,292.1303405761719,288.45660400390625,288.80291748046875,313.061279296875,298.5343933105469,283.1499938964844,17581.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0445836447179317,1.0,0.0,0.0,0.2020516097545623,0.5631067752838135,4.057242541932737e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2283.887451171875,0.0,22.59160041809082,1895.4371337890625,-0.0,0.0,0.2422499805688858,1.0,0.0,3.0,1.0,0.0
11989020,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.7082922458648682,0.281067430973053,0.2592594027519226,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.886615514755249,0.5688722729682922,0.5434503555297852,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.9990000128746032,0.9737720489501952,0.573233425617218,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.7979404330253601,0.4091831147670746,0.3933212757110595,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.7134412527084351,0.2879080474376678,1.3229213953018188,291.0781555175781,291.1499938964844,288.90948486328125,285.5250244140625,292.0062255859375,297.32965087890625,291.02508544921875,1.0,0.7140053510665894,0.9922720193862916,0.9922720193862916,0.4000000059604645,1.0,-3.713938474655152,2.367360591888428,1.3465778827667236,1.529667615890503,0.0373727716505527,0.0373727716505527,0.0,251.62481689453125,262.0,4865.5966796875,-0.0,4516.912109375,1.0,283.1499938964844,291.1139221191406,289.0975341796875,289.4344787597656,313.061279296875,298.5343933105469,283.1499938964844,18288.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.125091940164566,1.0,0.0,0.0,0.1768140792846679,0.5041213631629944,3.49930973086998e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1875.053955078125,0.0,20.60271453857422,1895.4371337890625,-0.0,0.0,0.2409821599721908,1.0,0.0,3.0,1.0,0.0
11989080,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.7082922458648682,0.281067430973053,0.2592594027519226,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.886615514755249,0.5688722729682922,0.5434503555297852,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.9990000128746032,0.9737720489501952,0.573233425617218,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.7979404330253601,0.4091831147670746,0.3933212757110595,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.7134412527084351,0.2879080474376678,1.3229213953018188,291.0781555175781,291.1499938964844,288.90948486328125,285.5250244140625,292.0062255859375,297.32965087890625,291.02508544921875,1.0,0.7140053510665894,0.9922720193862916,0.9922720193862916,0.4000000059604645,1.0,-3.713938474655152,2.367360591888428,1.3465778827667236,1.529667615890503,0.0373727716505527,0.0373727716505527,0.0,251.62481689453125,262.0,4865.5966796875,-0.0,4516.912109375,1.0,283.1499938964844,291.1139221191406,289.0975341796875,289.4344787597656,313.061279296875,298.5343933105469,283.1499938964844,18288.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.125091940164566,1.0,0.0,0.0,0.1768140792846679,0.5041213631629944,3.49930973086998e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1875.053955078125,0.0,20.60271453857422,1895.4371337890625,-0.0,0.0,0.2409821599721908,1.0,0.0,3.0,1.0,0.0
11989140,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405944824219,0.6932722926139832,0.2698421776294708,0.2518088817596435,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10845947265625,0.8716862201690674,0.5543671250343323,0.5334556102752686,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0993347167969,0.9990000128746032,0.9560938477516174,0.591530442237854,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.119873046875,0.784288763999939,0.3982582688331604,0.3859596252441406,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1384582519531,0.7011385560035706,0.2797713577747345,1.298439621925354,289.1092834472656,291.1499938964844,288.8759155273437,285.5037841796875,288.8767395019531,297.1676330566406,289.0563659667969,1.0,0.7145572900772095,1.0,1.0,0.0,1.0,-3.676769733428955,3.676718235015869,5.159007559996098e-05,2.843759775161743,5.551115123125783e-17,5.551115123125783e-17,0.0,261.36309814453125,265.0,-166.58497619628906,-0.0,4486.35546875,1.0,283.14947509765625,290.77215576171875,289.1178283691406,289.2244567871094,313.061279296875,298.5343933105469,283.1499938964844,18440.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2245171517133712,1.0,0.0,0.0,8.299351065943483e-06,0.4452511966228485,1.573802936929991e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1.9629770517349243,0.0,17.47418785095215,1895.4371337890625,-0.0,0.0,0.2341560423374176,1.0,0.0,3.0,1.0,0.0
11989200,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405944824219,0.6932722926139832,0.2698421776294708,0.2518088817596435,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10845947265625,0.8716862201690674,0.5543671250343323,0.5334556102752686,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0993347167969,0.9990000128746032,0.9560938477516174,0.591530442237854,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.119873046875,0.784288763999939,0.3982582688331604,0.3859596252441406,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1384582519531,0.7011385560035706,0.2797713577747345,1.298439621925354,289.1092834472656,291.1499938964844,288.8759155273437,285.5037841796875,288.8767395019531,297.1676330566406,289.0563659667969,1.0,0.7145572900772095,1.0,1.0,0.0,1.0,-3.676769733428955,3.676718235015869,5.159007559996098e-05,2.843759775161743,5.551115123125783e-17,5.551115123125783e-17,0.0,261.36309814453125,265.0,-166.58497619628906,-0.0,4486.35546875,1.0,283.14947509765625,290.77215576171875,289.1178283691406,289.2244567871094,313.061279296875,298.5343933105469,283.1499938964844,18440.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2245171517133712,1.0,0.0,0.0,8.299351065943483e-06,0.4452511966228485,1.573802936929991e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1.9629770517349243,0.0,17.47418785095215,1895.4371337890625,-0.0,0.0,0.2341560423374176,1.0,0.0,3.0,1.0,0.0
11989260,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5475769042969,0.6724688410758972,0.2600521445274353,0.2411682456731796,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58599853515625,0.8515861630439758,0.5416772961616516,0.5187013149261475,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000671386719,0.9990000128746032,0.9408167600631714,0.617264449596405,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57177734375,0.7651554942131042,0.3878388106822967,0.374386578798294,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5505065917969,0.6819941401481628,0.2706354558467865,1.2534927129745483,290.5853271484375,291.1499938964844,288.8428039550781,285.482666015625,291.5869140625,297.0447692871094,290.668212890625,1.0,0.7104724645614624,0.9770836234092712,0.9770836234092712,0.4000000059604645,1.0,-3.6091136932373047,2.382256507873535,1.2268569469451904,1.568811297416687,5.551115123125783e-17,5.551115123125783e-17,0.0,272.3747863769531,253.0,1842.8277587890625,-0.0,4358.82421875,1.0,283.1493530273437,290.7720642089844,288.7586669921875,288.8511657714844,313.061279296875,298.5343933105469,283.1499938964844,18014.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2337500154972076,1.0,0.0,0.0,1.599912684469018e-05,0.4766857624053955,3.0339083025368585e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1439011245965957,0.0,18.39288330078125,1895.4371337890625,-0.0,0.0,0.2338520884513855,1.0,0.0,3.0,1.0,0.0
11989320,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5475769042969,0.6724688410758972,0.2600521445274353,0.2411682456731796,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58599853515625,0.8515861630439758,0.5416772961616516,0.5187013149261475,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000671386719,0.9990000128746032,0.9408167600631714,0.617264449596405,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57177734375,0.7651554942131042,0.3878388106822967,0.374386578798294,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5505065917969,0.6819941401481628,0.2706354558467865,1.2534927129745483,290.5853271484375,291.1499938964844,288.8428039550781,285.482666015625,291.5869140625,297.0447692871094,290.668212890625,1.0,0.7104724645614624,0.9770836234092712,0.9770836234092712,0.4000000059604645,1.0,-3.6091136932373047,2.382256507873535,1.2268569469451904,1.568811297416687,5.551115123125783e-17,5.551115123125783e-17,0.0,272.3747863769531,253.0,1842.8277587890625,-0.0,4358.82421875,1.0,283.1493530273437,290.7720642089844,288.7586669921875,288.8511657714844,313.061279296875,298.5343933105469,283.1499938964844,18014.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2337500154972076,1.0,0.0,0.0,1.599912684469018e-05,0.4766857624053955,3.0339083025368585e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1439011245965957,0.0,18.39288330078125,1895.4371337890625,-0.0,0.0,0.2338520884513855,1.0,0.0,3.0,1.0,0.0
