time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989380,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4505615234375,0.6805459856987,0.266250878572464,0.2436084598302841,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.46636962890625,0.860378086566925,0.5505810976028442,0.5227553248405457,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4716491699219,0.9990000128746032,0.9602540731430054,0.6028253436088562,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4605407714844,0.7726715207099915,0.3936818838119507,0.3764442503452301,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4515380859375,0.6879783272743225,0.2739565968513489,1.2545716762542725,292.4659423828125,291.1499938964844,288.8099365234375,285.46160888671875,293.2008361816406,297.1707763671875,292.4982604980469,1.0,0.7049062252044678,0.9541173577308656,0.9541173577308656,0.8008707165718079,1.0,-3.6032350063323975,1.7094576358795166,1.8937773704528809,0.8974555730819702,5.551115123125783e-17,5.551115123125783e-17,0.0,263.1129150390625,256.0,2085.362060546875,-0.0,4282.20166015625,1.0,283.1492004394531,290.77197265625,288.4328918457031,288.5162048339844,313.061279296875,298.5343933105469,283.1499938964844,17940.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5933297618175857e-05,0.4906835556030273,3.021425069773404e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.171282023191452,0.0,18.90684700012207,1895.4371337890625,-0.0,4300.0,0.2343568801879882,1.0,0.0,2.0,1.0,0.0
11989440,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4505615234375,0.6805459856987,0.266250878572464,0.2436084598302841,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.46636962890625,0.860378086566925,0.5505810976028442,0.5227553248405457,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4716491699219,0.9990000128746032,0.9602540731430054,0.6028253436088562,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4605407714844,0.7726715207099915,0.3936818838119507,0.3764442503452301,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4515380859375,0.6879783272743225,0.2739565968513489,1.2545716762542725,292.4659423828125,291.1499938964844,288.8099365234375,285.46160888671875,293.2008361816406,297.1707763671875,292.4982604980469,1.0,0.7049062252044678,0.9541173577308656,0.9541173577308656,0.8008707165718079,1.0,-3.6032350063323975,1.7094576358795166,1.8937773704528809,0.8974555730819702,5.551115123125783e-17,5.551115123125783e-17,0.0,263.1129150390625,256.0,2085.362060546875,-0.0,4282.20166015625,1.0,283.1492004394531,290.77197265625,288.4328918457031,288.5162048339844,313.061279296875,298.5343933105469,283.1499938964844,17940.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5933297618175857e-05,0.4906835556030273,3.021425069773404e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.171282023191452,0.0,18.90684700012207,1895.4371337890625,-0.0,4300.0,0.2343568801879882,1.0,0.0,2.0,1.0,0.0
11989500,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.61700439453125,0.6885480284690857,0.2706653773784637,0.2473355829715728,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60400390625,0.8685085773468018,0.5567641258239746,0.5283535122871399,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5995178222656,0.9990000128746032,0.9717970490455629,0.592280387878418,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.60906982421875,0.780048668384552,0.3981632888317108,0.3803633153438568,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.61639404296875,0.6948398947715759,0.2773219048976898,1.2674511671066284,292.6044616699219,291.1499938964844,288.793701171875,285.451171875,293.3188171386719,297.24932861328125,292.5746459960937,1.0,0.7049823999404907,0.9427090883255004,0.9427090883255004,1.0,1.0,-3.621949434280396,1.6838891506195068,1.938060283660889,0.8674235343933105,0.0602750107645988,0.0602750107645988,0.0,257.7917175292969,256.0,2907.268310546875,-0.0,4299.46826171875,1.0,283.149658203125,291.5868225097656,287.1463928222656,287.7391052246094,313.061279296875,298.5343933105469,283.1499938964844,16869.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1589251458644867,0.5999500751495361,0.1575523018836975,4.508810997009277,2.447761058807373,2.0610499382019043,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,916.08544921875,0.0,23.13426971435547,1866.3427734375,-0.0,4300.0,0.2401320189237594,1.0,0.0,2.0,1.0,0.0
11989560,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1799621582031,0.6942766308784485,0.2728358209133148,0.2502362728118896,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1669921875,0.8743112683296204,0.5599029660224915,0.5327005386352539,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1628723144531,0.9990000128746032,0.9778958559036256,0.5854498744010925,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1719055175781,0.7853658199310303,0.4005215466022491,0.3835273087024688,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1793518066406,0.70000821352005,0.279383510351181,1.279252052307129,292.16748046875,291.1499938964844,288.7774353027344,285.44073486328125,293.2716064453125,297.28594970703125,292.13897705078125,1.0,0.7059006690979004,0.9541672468185424,0.9541672468185424,0.800000011920929,1.0,-3.6404738426208496,1.7199043035507202,1.920569658279419,0.8994784951210022,0.0843575596809387,0.0843575596809387,0.0,254.7517547607422,259.0,4561.28564453125,-0.0,4330.72705078125,1.0,283.14996337890625,292.2050476074219,286.7326354980469,287.3475036621094,313.061279296875,298.5343933105469,283.1499938964844,17496.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1864762008190155,0.5657947063446045,0.1864741593599319,4.509627342224121,2.4376020431518555,2.0720255374908447,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1043.6212158203125,0.0,22.521265029907227,1866.0140380859373,-0.0,4300.0,0.2415790259838104,1.0,0.0,2.0,1.0,0.0
11989620,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.6937357187271118,0.2704911231994629,0.2501595616340637,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.8739672899246216,0.5573333501815796,0.5330836176872253,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.9990000128746032,0.977074384689331,0.5865537524223328,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.7851160764694214,0.3986785113811493,0.3838934898376465,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.7004029750823975,0.2787010371685028,1.2837047576904297,291.0853881835937,291.1499938964844,288.7449645996094,285.4198608398437,291.8746032714844,297.25390625,291.02813720703125,1.0,0.7076713442802429,0.9770836234092712,0.9770836234092712,0.4000000059604645,1.0,-3.648025751113892,2.325638055801392,1.3223876953125,1.5029197931289673,0.0132865021005272,0.0132865021005272,0.0,256.0165100097656,262.0,4357.94580078125,-0.0,4362.51806640625,1.0,283.1499938964844,291.32830810546875,286.3528137207031,286.8158264160156,313.061279296875,298.5343933105469,283.1499938964844,18259.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1615982502698898,0.5061365962028503,0.1615982502698898,4.5096540451049805,2.437270164489746,2.0723838806152344,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,832.43115234375,0.0,20.584857940673828,1866.0032958984373,-0.0,4300.0,0.2405620515346527,1.0,0.0,2.0,1.0,0.0
11989680,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.6937357187271118,0.2704911231994629,0.2501595616340637,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.8739672899246216,0.5573333501815796,0.5330836176872253,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.9990000128746032,0.977074384689331,0.5865537524223328,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.7851160764694214,0.3986785113811493,0.3838934898376465,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.7004029750823975,0.2787010371685028,1.2837047576904297,291.0853881835937,291.1499938964844,288.7449645996094,285.4198608398437,291.8746032714844,297.25390625,291.02813720703125,1.0,0.7076713442802429,0.9770836234092712,0.9770836234092712,0.4000000059604645,1.0,-3.648025751113892,2.325638055801392,1.3223876953125,1.5029197931289673,0.0132865021005272,0.0132865021005272,0.0,256.0165100097656,262.0,4357.94580078125,-0.0,4362.51806640625,1.0,283.1499938964844,291.32830810546875,286.3528137207031,286.8158264160156,313.061279296875,298.5343933105469,283.1499938964844,18259.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1615982502698898,0.5061365962028503,0.1615982502698898,4.5096540451049805,2.437270164489746,2.0723838806152344,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,832.43115234375,0.0,20.584857940673828,1866.0032958984373,-0.0,4300.0,0.2405620515346527,1.0,0.0,2.0,1.0,0.0
11989740,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1054992675781,0.679450273513794,0.2589465379714966,0.2423973679542541,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0694580078125,0.8603957295417786,0.5422707796096802,0.522554337978363,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.05877685546875,0.9990000128746032,0.9576051831245422,0.6025561690330505,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.08209228515625,0.7724823951721191,0.387232631444931,0.3760031759738922,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1026916503906,0.6886438727378845,0.2702190279960632,1.2574173212051392,289.0703430175781,291.1499938964844,288.7124938964844,285.39898681640625,288.7133483886719,297.0955505371094,289.01220703125,1.0,0.7068096399307251,1.0,1.0,0.0,1.0,-3.604268789291382,3.6042191982269287,4.958099088980816e-05,2.787770271301269,5.551115123125783e-17,5.551115123125783e-17,0.0,264.3085327148437,265.0,-536.3536987304688,-0.0,4306.3701171875,1.0,283.1495056152344,291.06695556640625,285.9001770019531,286.05670166015625,313.061279296875,298.5343933105469,283.1499938964844,18353.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.6011759726097807e-05,0.4543100297451019,1.6011759726097807e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.3697942793369293,0.0,17.77610969543457,1866.0032958984373,-0.0,4300.0,0.2342452108860016,1.0,0.0,2.0,1.0,0.0
11989800,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1054992675781,0.679450273513794,0.2589465379714966,0.2423973679542541,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0694580078125,0.8603957295417786,0.5422707796096802,0.522554337978363,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.05877685546875,0.9990000128746032,0.9576051831245422,0.6025561690330505,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.08209228515625,0.7724823951721191,0.387232631444931,0.3760031759738922,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1026916503906,0.6886438727378845,0.2702190279960632,1.2574173212051392,289.0703430175781,291.1499938964844,288.7124938964844,285.39898681640625,288.7133483886719,297.0955505371094,289.01220703125,1.0,0.7068096399307251,1.0,1.0,0.0,1.0,-3.604268789291382,3.6042191982269287,4.958099088980816e-05,2.787770271301269,5.551115123125783e-17,5.551115123125783e-17,0.0,264.3085327148437,265.0,-536.3536987304688,-0.0,4306.3701171875,1.0,283.1495056152344,291.06695556640625,285.9001770019531,286.05670166015625,313.061279296875,298.5343933105469,283.1499938964844,18353.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.6011759726097807e-05,0.4543100297451019,1.6011759726097807e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.3697942793369293,0.0,17.77610969543457,1866.0032958984373,-0.0,4300.0,0.2342452108860016,1.0,0.0,2.0,1.0,0.0
11989860,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2664794921875,0.6662073135375977,0.2507714331150055,0.2353259474039077,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31658935546875,0.8477590680122375,0.531469464302063,0.5126168727874756,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3356628417969,0.9990000128746032,0.9423058032989502,0.6186208128929138,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2976379394531,0.7605178952217102,0.378726601600647,0.3683837354183197,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2704772949219,0.6767860651016235,0.2633230984210968,1.229409098625183,289.3155517578125,291.1499938964844,288.69500732421875,285.3877868652344,290.0506591796875,296.990234375,289.424560546875,1.0,0.7041709423065186,0.9680033326148988,0.9680033326148988,0.2150714993476867,1.0,-3.560280561447144,2.9596810340881348,0.6005997061729431,2.1561858654022217,5.551115123125783e-17,5.551115123125783e-17,0.0,271.338134765625,265.0,543.4494018554688,-0.0,4226.4794921875,1.0,283.1494445800781,291.06689453125,285.7231750488281,285.82476806640625,313.061279296875,298.5343933105469,283.1499938964844,18106.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.6079226043075323e-05,0.4709211885929107,1.6079226043075323e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1118871346116066,0.0,18.239744186401367,1866.0032958984373,-0.0,4300.0,0.2339696586132049,1.0,0.0,2.0,1.0,0.0
11989920,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4334411621094,0.6590333580970764,0.248316153883934,0.2311481833457946,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4739990234375,0.8411281108856201,0.5284665822982788,0.5069000124931335,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4891662597656,0.9990000128746032,0.9394406080245972,0.6270138025283813,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4591979980469,0.7540021538734436,0.3758870363235473,0.3636746704578399,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.43701171875,0.6698320508003235,0.2604596614837646,1.2101044654846191,290.4732971191406,291.1499938964844,288.679931640625,285.3781433105469,291.4518737792969,296.9688720703125,290.5575256347656,1.0,0.7016868591308594,0.9404910802841188,0.9404910802841188,0.4000000059604645,1.0,-3.529518842697144,2.329615592956543,1.1999032497406006,1.5341941118240356,5.551115123125783e-17,5.551115123125783e-17,0.0,274.58514404296875,253.0,1681.1322021484375,-0.0,4160.9619140625,1.0,283.1493530273437,291.0668334960937,285.6172180175781,285.6886901855469,313.061279296875,298.5343933105469,283.1499938964844,18006.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5991257896530442e-05,0.4806343615055084,1.5991257896530442e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1105053424835205,0.0,18.54973602294922,1866.0032958984373,-0.0,4300.0,0.2340555042028427,1.0,0.0,2.0,1.0,0.0
11989980,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3358459472656,0.6653794646263123,0.2533033788204193,0.2325464934110641,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3529663085937,0.8484123945236206,0.5358619689941406,0.5095996856689453,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.35888671875,0.9990000128746032,0.957262933254242,0.6135038733482361,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3467712402344,0.7599721550941467,0.3803847134113312,0.3645409643650055,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3371276855469,0.6743454933166504,0.262710303068161,1.2068482637405396,292.3525390625,291.1499938964844,288.6471252441406,285.3572998046875,293.0955505371094,297.08355712890625,292.3861083984375,1.0,0.6950491666793823,0.8809821605682373,0.8809821605682373,0.800000011920929,1.0,-3.515231847763061,1.6600743532180786,1.855157494544983,0.8679925203323364,5.551115123125783e-17,5.551115123125783e-17,0.0,265.3761291503906,241.0,2039.4556884765625,-0.0,4065.05029296875,1.0,283.14923095703125,291.0667419433594,285.4774475097656,285.5124206542969,313.061279296875,298.5343933105469,283.1499938964844,17948.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.59399369294988e-05,0.4922647774219513,1.59399369294988e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1221432611346244,0.0,18.98089599609375,1866.0032958984373,-0.0,4300.0,0.234498456120491,1.0,0.0,2.0,1.0,0.0
11990040,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3358459472656,0.6653794646263123,0.2533033788204193,0.2325464934110641,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3529663085937,0.8484123945236206,0.5358619689941406,0.5095996856689453,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.35888671875,0.9990000128746032,0.957262933254242,0.6135038733482361,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3467712402344,0.7599721550941467,0.3803847134113312,0.3645409643650055,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3371276855469,0.6743454933166504,0.262710303068161,1.2068482637405396,292.3525390625,291.1499938964844,288.6471252441406,285.3572998046875,293.0955505371094,297.08355712890625,292.3861083984375,1.0,0.6950491666793823,0.8809821605682373,0.8809821605682373,0.800000011920929,1.0,-3.515231847763061,1.6600743532180786,1.855157494544983,0.8679925203323364,5.551115123125783e-17,5.551115123125783e-17,0.0,265.3761291503906,241.0,2039.4556884765625,-0.0,4065.05029296875,1.0,283.14923095703125,291.0667419433594,285.4774475097656,285.5124206542969,313.061279296875,298.5343933105469,283.1499938964844,17948.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.59399369294988e-05,0.4922647774219513,1.59399369294988e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1221432611346244,0.0,18.98089599609375,1866.0032958984373,-0.0,4300.0,0.234498456120491,1.0,0.0,2.0,1.0,0.0
11990100,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6973571777344,0.6736934781074524,0.2572952210903168,0.2357051372528076,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7062683105469,0.8571222424507141,0.5415588021278381,0.5144854784011841,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.709228515625,0.9990000128746032,0.9687665700912476,0.6001746654510498,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7030029296875,0.7677927017211914,0.384369283914566,0.3677931427955627,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.69793701171875,0.6816346049308777,0.2656262814998626,1.216983437538147,292.7059631347656,291.1499938964844,288.630615234375,285.3468322753906,293.2242126464844,297.1629943847656,292.7239990234375,1.0,0.692575991153717,0.8512277007102966,0.8512277007102966,1.0,1.0,-3.5249664783477783,1.6273363828659058,1.897629976272583,0.832991361618042,0.0168905928730964,0.0168905928730964,0.0,257.8755798339844,241.0,1536.2923583984375,-0.0,4044.8876953125,1.0,283.14910888671875,291.07275390625,285.43524169921875,285.4728088378906,313.061279296875,298.5343933105469,283.1499938964844,17710.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0173808485269546,0.5101574659347534,0.0173808485269546,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,9.448278427124023,0.0,19.56175804138184,1866.0032958984373,-0.0,4300.0,0.2353935688734054,1.0,0.0,2.0,1.0,0.0
11990160,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.36383056640625,0.6818779110908508,0.2600336372852325,0.2386074215173721,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3469543457031,0.865793764591217,0.5454975962638855,0.5189458131790161,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.34149169921875,0.9990000128746032,0.9767727255821228,0.5872117877006531,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3532409667969,0.7756384015083313,0.3871859312057495,0.3708714246749878,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.36285400390625,0.6891522407531738,0.2679605185985565,1.2279375791549685,292.3475952148437,291.1499938964844,288.614013671875,285.3363647460937,293.1797790527344,297.2177124023437,292.3119201660156,1.0,0.6903373599052429,0.8809821605682373,0.8809821605682373,0.800000011920929,1.0,-3.535121440887451,1.6615145206451416,1.8736069202423096,0.8649930357933044,0.0651459321379661,0.0651459321379661,0.0,250.8148956298828,244.0,3498.56787109375,-0.0,4028.515625,1.0,283.14990234375,292.18414306640625,285.5740051269531,285.8344116210937,313.061279296875,298.5343933105469,283.1499938964844,17312.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1718422472476959,0.5753085613250732,0.1718422323465347,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,727.794189453125,0.0,22.649991989135746,1866.0032958984373,-0.0,4300.0,0.2409297823905944,1.0,0.0,2.0,1.0,0.0
11990220,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.6846715807914734,0.2578988373279571,0.2388066947460174,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.869308352470398,0.5430793166160583,0.5197073817253113,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.9990000128746032,0.9766745567321776,0.5809900760650635,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.77876877784729,0.3853269517421722,0.3713180720806122,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.6926838159561157,0.2673194110393524,1.2324821949005127,291.1214904785156,291.1499938964844,288.5804138183594,285.3153686523437,291.75299072265625,297.1993408203125,291.0578918457031,1.0,0.6891114711761475,0.9404910802841188,0.9404910802841188,0.4000000059604645,1.0,-3.53484320640564,2.2532498836517334,1.2815933227539062,1.456096053123474,5.551115123125783e-17,5.551115123125783e-17,0.0,247.48497009277344,247.0,3796.90771484375,-0.0,4010.820556640625,1.0,283.1499938964844,291.6299133300781,285.7571716308594,286.0426330566406,313.061279296875,298.5343933105469,283.1499938964844,18210.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1478354334831237,0.5105567574501038,0.1478354334831237,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,666.218994140625,0.0,20.66705322265625,1866.0032958984373,-0.0,4300.0,0.2402884662151336,1.0,0.0,2.0,1.0,0.0
11990280,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.6846715807914734,0.2578988373279571,0.2388066947460174,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.869308352470398,0.5430793166160583,0.5197073817253113,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.9990000128746032,0.9766745567321776,0.5809900760650635,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.77876877784729,0.3853269517421722,0.3713180720806122,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.6926838159561157,0.2673194110393524,1.2324821949005127,291.1214904785156,291.1499938964844,288.5804138183594,285.3153686523437,291.75299072265625,297.1993408203125,291.0578918457031,1.0,0.6891114711761475,0.9404910802841188,0.9404910802841188,0.4000000059604645,1.0,-3.53484320640564,2.2532498836517334,1.2815933227539062,1.456096053123474,5.551115123125783e-17,5.551115123125783e-17,0.0,247.48497009277344,247.0,3796.90771484375,-0.0,4010.820556640625,1.0,283.1499938964844,291.6299133300781,285.7571716308594,286.0426330566406,313.061279296875,298.5343933105469,283.1499938964844,18210.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1478354334831237,0.5105567574501038,0.1478354334831237,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,666.218994140625,0.0,20.66705322265625,1866.0032958984373,-0.0,4300.0,0.2402884662151336,1.0,0.0,2.0,1.0,0.0
11990340,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09478759765625,0.6715210676193237,0.2462766915559768,0.2309034615755081,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05377197265625,0.8572012782096863,0.5276458859443665,0.508791983127594,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.04180908203125,0.9990000128746032,0.9568134546279908,0.5933659672737122,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0679931640625,0.7674000859260559,0.3735722303390503,0.3630650341510772,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0911865234375,0.6820700764656067,0.2587436139583587,1.2053383588790894,289.05499267578125,291.1499938964844,288.5462951660156,285.2942810058594,288.54718017578125,297.0479431152344,288.9898376464844,1.0,0.6863634586334229,1.0,1.0,0.0,1.0,-3.48462176322937,3.4845752716064453,4.634739161701873e-05,2.6952273845672607,5.551115123125783e-17,5.551115123125783e-17,0.0,253.26788330078125,250.0,-941.2073364257812,-0.0,3927.471435546875,1.0,283.1494445800781,291.4844970703125,285.5411376953125,285.6158142089844,313.061279296875,298.5343933105469,283.1499938964844,18277.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.6244137441390194e-05,0.4637395441532135,1.6244137441390194e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1669551134109497,0.0,18.10199546813965,1866.0032958984373,-0.0,4300.0,0.2344229817390442,1.0,0.0,2.0,1.0,0.0
11990400,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09478759765625,0.6715210676193237,0.2462766915559768,0.2309034615755081,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05377197265625,0.8572012782096863,0.5276458859443665,0.508791983127594,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.04180908203125,0.9990000128746032,0.9568134546279908,0.5933659672737122,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0679931640625,0.7674000859260559,0.3735722303390503,0.3630650341510772,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0911865234375,0.6820700764656067,0.2587436139583587,1.2053383588790894,289.05499267578125,291.1499938964844,288.5462951660156,285.2942810058594,288.54718017578125,297.0479431152344,288.9898376464844,1.0,0.6863634586334229,1.0,1.0,0.0,1.0,-3.48462176322937,3.4845752716064453,4.634739161701873e-05,2.6952273845672607,5.551115123125783e-17,5.551115123125783e-17,0.0,253.26788330078125,250.0,-941.2073364257812,-0.0,3927.471435546875,1.0,283.1494445800781,291.4844970703125,285.5411376953125,285.6158142089844,313.061279296875,298.5343933105469,283.1499938964844,18277.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.6244137441390194e-05,0.4637395441532135,1.6244137441390194e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1669551134109497,0.0,18.10199546813965,1866.0032958984373,-0.0,4300.0,0.2344229817390442,1.0,0.0,2.0,1.0,0.0
11990460,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.6511472463607788,0.2349413335323333,0.219183087348938,296.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3589172363281,0.8380056023597717,0.5127379298210144,0.4922690987586975,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.37469482421875,0.9990000128746032,0.9365394711494446,0.6161534786224365,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3433532714844,0.7490172386169434,0.361392080783844,0.3500805497169494,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3199462890625,0.6633263230323792,0.2484866380691528,1.1562743186950684,290.35797119140625,291.1499938964844,288.5115051269531,285.2730407714844,291.3186340332031,296.9211730957031,290.4447326660156,1.0,0.6800304651260376,0.9077228307724,0.9077228307724,0.4000000059604645,1.0,-3.4033753871917725,2.247421979904175,1.155953288078308,1.480423092842102,5.551115123125783e-17,5.551115123125783e-17,0.0,262.2033386230469,238.0,1492.3409423828125,-0.0,3769.616455078125,1.0,283.1492919921875,291.484375,285.3975830078125,285.4336853027344,313.061279296875,298.5343933105469,283.1499938964844,18002.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5988207451300696e-05,0.4846848249435425,1.5988205632311292e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1057845279574394,0.0,18.716461181640625,1866.0032958984373,-0.0,4300.0,0.2342956662178039,1.0,0.0,2.0,1.0,0.0
11990520,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.6511472463607788,0.2349413335323333,0.219183087348938,296.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3589172363281,0.8380056023597717,0.5127379298210144,0.4922690987586975,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.37469482421875,0.9990000128746032,0.9365394711494446,0.6161534786224365,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3433532714844,0.7490172386169434,0.361392080783844,0.3500805497169494,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3199462890625,0.6633263230323792,0.2484866380691528,1.1562743186950684,290.35797119140625,291.1499938964844,288.5115051269531,285.2730407714844,291.3186340332031,296.9211730957031,290.4447326660156,1.0,0.6800304651260376,0.9077228307724,0.9077228307724,0.4000000059604645,1.0,-3.4033753871917725,2.247421979904175,1.155953288078308,1.480423092842102,5.551115123125783e-17,5.551115123125783e-17,0.0,262.2033386230469,238.0,1492.3409423828125,-0.0,3769.616455078125,1.0,283.1492919921875,291.484375,285.3975830078125,285.4336853027344,313.061279296875,298.5343933105469,283.1499938964844,18002.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5988207451300696e-05,0.4846848249435425,1.5988205632311292e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1057845279574394,0.0,18.716461181640625,1866.0032958984373,-0.0,4300.0,0.2342956662178039,1.0,0.0,2.0,1.0,0.0
11990580,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2283630371094,0.6562327742576599,0.2386853396892547,0.2195225656032562,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24737548828125,0.8444493412971497,0.5185970067977905,0.4935697913169861,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2537536621094,0.9990000128746032,0.9524606466293336,0.6029788255691528,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2406311035156,0.7540076375007629,0.3645260334014892,0.34974205493927,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.23004150390625,0.6668278574943542,0.2497032433748245,1.148847579956055,292.246826171875,291.1499938964844,288.4759216308594,285.2516174316406,293.0106811523437,297.01983642578125,292.282470703125,1.0,0.6721471548080444,0.8154456615447998,0.8154456615447998,0.800000011920929,1.0,-3.380078792572021,1.584208846092224,1.7958699464797974,0.8225982189178467,5.551115123125783e-17,5.551115123125783e-17,0.0,252.98248291015625,226.0,1991.5496826171875,-0.0,3656.88232421875,1.0,283.149169921875,291.4842529296875,285.320556640625,285.3398132324219,313.061279296875,298.5343933105469,283.1499938964844,17958.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5948666259646416e-05,0.4938892424106598,1.5948666259646416e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1182239428162574,0.0,19.059249877929688,1866.0032958984373,-0.0,4300.0,0.2346553951501846,1.0,0.0,2.0,1.0,0.0
11990640,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2283630371094,0.6562327742576599,0.2386853396892547,0.2195225656032562,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24737548828125,0.8444493412971497,0.5185970067977905,0.4935697913169861,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2537536621094,0.9990000128746032,0.9524606466293336,0.6029788255691528,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2406311035156,0.7540076375007629,0.3645260334014892,0.34974205493927,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.23004150390625,0.6668278574943542,0.2497032433748245,1.148847579956055,292.246826171875,291.1499938964844,288.4759216308594,285.2516174316406,293.0106811523437,297.01983642578125,292.282470703125,1.0,0.6721471548080444,0.8154456615447998,0.8154456615447998,0.800000011920929,1.0,-3.380078792572021,1.584208846092224,1.7958699464797974,0.8225982189178467,5.551115123125783e-17,5.551115123125783e-17,0.0,252.98248291015625,226.0,1991.5496826171875,-0.0,3656.88232421875,1.0,283.149169921875,291.4842529296875,285.320556640625,285.3398132324219,313.061279296875,298.5343933105469,283.1499938964844,17958.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5948666259646416e-05,0.4938892424106598,1.5948666259646416e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1182239428162574,0.0,19.059249877929688,1866.0032958984373,-0.0,4300.0,0.2346553951501846,1.0,0.0,2.0,1.0,0.0
11990700,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60382080078125,0.6638690829277039,0.2420992702245712,0.2221552282571792,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.61407470703125,0.8527177572250366,0.5236021280288696,0.4977809488773346,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.617431640625,0.9990000128746032,0.9634217619895936,0.5899438261985779,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6103515625,0.7612754702568054,0.3678593337535858,0.3523696064949035,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6046142578125,0.6735517978668213,0.2520915567874908,1.1566355228424072,292.6136779785156,291.1499938964844,288.45782470703125,285.2408447265625,293.1575012207031,297.0965576171875,292.6337585449219,1.0,0.669006884098053,0.7693070769309998,0.7693070769309998,1.0,1.0,-3.3851475715637207,1.5432846546173096,1.8418629169464111,0.7804641127586365,5.551115123125783e-17,5.551115123125783e-17,0.0,245.56504821777344,226.0,1513.8729248046875,-0.0,3626.09375,1.0,283.1490783691406,291.48419189453125,285.2947692871094,285.3094787597656,313.061279296875,298.5343933105469,283.1499938964844,17960.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5950859960867092e-05,0.4962224662303924,1.5950859960867092e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1240922287106514,0.0,19.160160064697266,1866.0032958984373,-0.0,4300.0,0.2348201870918274,1.0,0.0,2.0,1.0,0.0
11990760,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6318359375,0.6718975305557251,0.2450586706399917,0.2247905284166336,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6117248535156,0.8614087104797363,0.5279284119606018,0.5019492506980896,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048889160156,0.9990000128746032,0.972625195980072,0.5767368078231812,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6194763183594,0.7690013647079468,0.3708077669143677,0.3550933003425598,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6305236816406,0.6809374094009399,0.2544600367546081,1.166096806526184,292.6126708984375,291.1499938964844,288.439453125,285.2300109863281,293.1189880371094,297.1620483398437,292.5680847167969,1.0,0.6661609411239624,0.8154456615447998,0.8154456615447998,0.8317418098449707,1.0,-3.392102003097534,1.5743430852890017,1.8177590370178225,0.8099445700645447,0.0499850623309612,0.0499850623309612,0.0,238.32769775390625,229.0,2261.34375,-0.0,3600.79638671875,1.0,283.14959716796875,291.992431640625,285.3508605957031,285.5561218261719,313.061279296875,298.5343933105469,283.1499938964844,16895.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.155018076300621,0.6027722358703613,0.155018076300621,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,581.1961059570312,0.0,23.26522445678711,1866.0032958984373,-0.0,4300.0,0.2403394728899002,1.0,0.0,2.0,1.0,0.0
11990820,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.46124267578125,0.6766729950904846,0.2440070807933807,0.2258259207010269,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43780517578125,0.8669744729995728,0.5268997550010681,0.5039196014404297,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43048095703125,0.9990000128746032,0.9748436212539672,0.5678843855857849,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4465637207031,0.7738406658172607,0.369803637266159,0.3562152087688446,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4595947265625,0.6861127614974976,0.2544915974140167,1.1728826761245728,291.4389038085937,291.1499938964844,288.4020080566406,285.20819091796875,292.24560546875,297.1678771972656,291.3890686035156,1.0,0.664413332939148,0.9077228307724,0.9077228307724,0.4952253401279449,1.0,-3.3946175575256348,1.9190983772277832,1.4755192995071411,1.153978705406189,0.0109438486397266,0.0109438486397266,0.0,233.6014404296875,232.0,3889.46142578125,-0.0,3580.82275390625,1.0,283.1499938964844,291.9761657714844,285.5943603515625,285.8713073730469,313.061279296875,298.5343933105469,283.1499938964844,18040.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1531254053115844,0.5264545679092407,0.1531254053115844,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,663.4583740234375,0.0,21.215425491333008,1866.0032958984373,-0.0,4300.0,0.2406537532806396,1.0,0.0,2.0,1.0,0.0
11990880,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.46124267578125,0.6766729950904846,0.2440070807933807,0.2258259207010269,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43780517578125,0.8669744729995728,0.5268997550010681,0.5039196014404297,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43048095703125,0.9990000128746032,0.9748436212539672,0.5678843855857849,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4465637207031,0.7738406658172607,0.369803637266159,0.3562152087688446,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4595947265625,0.6861127614974976,0.2544915974140167,1.1728826761245728,291.4389038085937,291.1499938964844,288.4020080566406,285.20819091796875,292.24560546875,297.1678771972656,291.3890686035156,1.0,0.664413332939148,0.9077228307724,0.9077228307724,0.4952253401279449,1.0,-3.3946175575256348,1.9190983772277832,1.4755192995071411,1.153978705406189,0.0109438486397266,0.0109438486397266,0.0,233.6014404296875,232.0,3889.46142578125,-0.0,3580.82275390625,1.0,283.1499938964844,291.9761657714844,285.5943603515625,285.8713073730469,313.061279296875,298.5343933105469,283.1499938964844,18040.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1531254053115844,0.5264545679092407,0.1531254053115844,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,663.4583740234375,0.0,21.215425491333008,1866.0032958984373,-0.0,4300.0,0.2406537532806396,1.0,0.0,2.0,1.0,0.0
11990940,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0790405273437,0.6667169332504272,0.2353630810976028,0.2198192626237869,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0470275878906,0.8578707575798035,0.5153640508651733,0.4955856502056122,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0367431640625,0.9990000128746032,0.9612231850624084,0.5765889883041382,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0587463378906,0.7652062177658081,0.3608943819999695,0.3497855961322784,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.07623291015625,0.6782271862030029,0.2482362985610962,1.152776837348938,290.0483703613281,291.1499938964844,288.3634338378906,285.1861267089844,289.59210205078125,297.06121826171875,289.9833679199219,1.0,0.6620250940322876,1.0,1.0,0.1587089151144027,1.0,-3.3559908866882324,2.897963523864746,0.4580272734165191,2.139089584350586,5.551115123125783e-17,5.551115123125783e-17,0.0,237.36346435546875,235.0,-116.0346908569336,-0.0,3517.665771484375,1.0,283.1495056152344,291.7394104003906,285.4263916015625,285.4988098144531,313.061279296875,298.5343933105469,283.1499938964844,18316.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.575704118295107e-05,0.4645624160766601,1.575704118295107e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.2353527843952179,0.0,18.174013137817383,1866.0032958984373,-0.0,4300.0,0.2346778810024261,1.0,0.0,2.0,1.0,0.0
11991000,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0790405273437,0.6667169332504272,0.2353630810976028,0.2198192626237869,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0470275878906,0.8578707575798035,0.5153640508651733,0.4955856502056122,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0367431640625,0.9990000128746032,0.9612231850624084,0.5765889883041382,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0587463378906,0.7652062177658081,0.3608943819999695,0.3497855961322784,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.07623291015625,0.6782271862030029,0.2482362985610962,1.152776837348938,290.0483703613281,291.1499938964844,288.3634338378906,285.1861267089844,289.59210205078125,297.06121826171875,289.9833679199219,1.0,0.6620250940322876,1.0,1.0,0.1587089151144027,1.0,-3.3559908866882324,2.897963523864746,0.4580272734165191,2.139089584350586,5.551115123125783e-17,5.551115123125783e-17,0.0,237.36346435546875,235.0,-116.0346908569336,-0.0,3517.665771484375,1.0,283.1495056152344,291.7394104003906,285.4263916015625,285.4988098144531,313.061279296875,298.5343933105469,283.1499938964844,18316.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.575704118295107e-05,0.4645624160766601,1.575704118295107e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.2353527843952179,0.0,18.174013137817383,1866.0032958984373,-0.0,4300.0,0.2346778810024261,1.0,0.0,2.0,1.0,0.0
11991060,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9361267089844,0.6566497683525085,0.2287898510694503,0.2142830938100814,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9544372558594,0.8482010364532471,0.5064173340797424,0.4876089096069336,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.960693359375,0.9990000128746032,0.9493854641914368,0.5874856114387512,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9477233886719,0.7560755610466003,0.3538908064365387,0.3436413109302521,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9378967285156,0.669252336025238,0.2427712231874466,1.131018042564392,289.9537658691406,291.1499938964844,288.3412475585937,285.173583984375,290.23309326171875,296.9776916503906,289.9912109375,1.0,0.659518837928772,1.0,1.0,0.2724056541919708,1.0,-3.3193037509918213,2.581951141357422,0.7373527884483337,1.832871675491333,5.551115123125783e-17,5.551115123125783e-17,0.0,241.7894287109375,235.0,157.00865173339844,-0.0,3455.5615234375,1.0,283.1494140625,291.73931884765625,285.33697509765625,285.3846435546875,313.061279296875,298.5343933105469,283.1499938964844,18100.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.6074616723926738e-05,0.4777540862560272,1.6074616723926738e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1120722740888595,0.0,18.521059036254883,1866.0032958984373,-0.0,4300.0,0.2343669384717941,1.0,0.0,2.0,1.0,0.0
11991120,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4287414550781,0.6504998803138733,0.2256782054901123,0.2106700539588928,296.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4519958496094,0.8423929214477539,0.5023607015609741,0.4824947118759155,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4599914550781,0.9990000128746032,0.9448105096817015,0.5939957499504089,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4436340332031,0.7504481673240662,0.3504053652286529,0.3395098447799682,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43115234375,0.6634156107902527,0.2397553622722625,1.115127444267273,290.45123291015625,291.1499938964844,288.3236389160156,285.1637268066406,290.94384765625,296.9488220214844,290.49676513671875,1.0,0.6573673486709595,1.0,1.0,0.361210435628891,1.0,-3.292533159255981,2.282130479812622,1.010402798652649,1.5396275520324707,5.551115123125783e-17,5.551115123125783e-17,0.0,244.2107086181641,238.0,726.2061157226562,-0.0,3406.142578125,1.0,283.1493530273437,291.7392883300781,285.28643798828125,285.3216857910156,313.061279296875,298.5343933105469,283.1499938964844,18019.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.600285577296745e-05,0.4848181009292602,1.600285577296745e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1095962822437286,0.0,18.73845863342285,1866.0032958984373,-0.0,4300.0,0.2343907654285431,1.0,0.0,2.0,1.0,0.0
