time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991180,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6460266113281,0.6467230319976807,0.2245856821537017,0.2079883366823196,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6673583984375,0.8393017649650574,0.5015615820884705,0.4792179763317108,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745910644531,0.9990000128746032,0.948567807674408,0.5968747138977051,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6597595214844,0.7468026876449585,0.3486330509185791,0.3359881341457367,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6481628417969,0.6589019894599915,0.2375415861606598,1.098491668701172,291.6666564941406,291.1499938964844,288.2825012207031,285.1410522460937,292.2989196777344,296.9785461425781,291.7068176269531,1.0,0.6539987325668335,1.0,1.0,0.563711941242218,1.0,-3.264528274536133,1.7511744499206543,1.5133538246154783,1.015364408493042,5.551115123125783e-17,5.551115123125783e-17,0.0,244.42529296875,241.0,1340.2789306640625,-0.0,3341.442626953125,1.0,283.14923095703125,291.7391662597656,285.2100830078125,285.22918701171875,313.061279296875,298.5343933105469,283.1499938964844,17964.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5954376067384146e-05,0.4938901364803314,1.5954376067384146e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1141503825783729,0.0,19.065797805786133,1866.0032958984373,-0.0,4300.0,0.2346891611814499,1.0,0.0,2.0,1.0,0.0
11991240,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6460266113281,0.6467230319976807,0.2245856821537017,0.2079883366823196,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6673583984375,0.8393017649650574,0.5015615820884705,0.4792179763317108,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745910644531,0.9990000128746032,0.948567807674408,0.5968747138977051,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6597595214844,0.7468026876449585,0.3486330509185791,0.3359881341457367,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6481628417969,0.6589019894599915,0.2375415861606598,1.098491668701172,291.6666564941406,291.1499938964844,288.2825012207031,285.1410522460937,292.2989196777344,296.9785461425781,291.7068176269531,1.0,0.6539987325668335,1.0,1.0,0.563711941242218,1.0,-3.264528274536133,1.7511744499206543,1.5133538246154783,1.015364408493042,5.551115123125783e-17,5.551115123125783e-17,0.0,244.42529296875,241.0,1340.2789306640625,-0.0,3341.442626953125,1.0,283.14923095703125,291.7391662597656,285.2100830078125,285.22918701171875,313.061279296875,298.5343933105469,283.1499938964844,17964.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5954376067384146e-05,0.4938901364803314,1.5954376067384146e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1141503825783729,0.0,19.065797805786133,1866.0032958984373,-0.0,4300.0,0.2346891611814499,1.0,0.0,2.0,1.0,0.0
11991300,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1160583496094,0.6482102274894714,0.2258751541376114,0.2086746990680694,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13165283203125,0.8410377502441406,0.5037539005279541,0.4805910885334015,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368408203125,0.9990000128746032,0.9546393156051636,0.5946730375289917,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260986328125,0.7480271458625793,0.3497254848480224,0.3364778459072113,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1175842285156,0.6598005890846252,0.2381503731012344,1.0988109111785889,292.131103515625,291.1499938964844,288.26141357421875,285.1295471191406,292.6736145019531,297.0236511230469,292.1600952148437,1.0,0.653451144695282,1.0,1.0,0.6649627089500427,1.0,-3.265310049057007,1.6184566020965576,1.6468535661697388,0.8824579119682312,5.551115123125783e-17,5.551115123125783e-17,0.0,243.1201934814453,241.0,1277.0543212890625,-0.0,3335.379150390625,1.0,283.149169921875,291.7391052246094,285.18414306640625,285.1988525390625,313.061279296875,298.5343933105469,283.1499938964844,17964.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.595433786860667e-05,0.4962071478366852,1.595433786860667e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1182877942919731,0.0,19.16349601745605,1866.0032958984373,-0.0,4300.0,0.2348396927118301,1.0,0.0,2.0,1.0,0.0
11991360,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2289733886719,0.6505372524261475,0.2273566573858261,0.2099280506372451,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.21246337890625,0.8435570001602173,0.5061888694763184,0.4828107059001922,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.20526123046875,0.9990000128746032,0.9606353044509888,0.5918008089065552,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2192687988281,0.7500089406967163,0.3510695397853851,0.3376380205154419,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2277526855469,0.6616281270980835,0.2391416132450103,1.1023509502410889,292.2132568359375,291.1499938964844,288.23992919921875,285.11798095703125,292.41943359375,297.0677185058594,292.1651916503906,1.0,0.6536260843276978,1.0,1.0,0.566633939743042,1.0,-3.2716760635375977,1.7286131381988523,1.5430629253387451,0.990897536277771,0.0260891932994127,0.0260891932994127,0.0,241.747802734375,244.0,1435.075439453125,-0.0,3342.46826171875,1.0,283.1494140625,291.8192443847656,285.20245361328125,285.3778381347656,313.061279296875,298.5343933105469,283.1499938964844,16682.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1419026404619217,0.610541582107544,0.1419026404619217,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,426.87542724609375,0.0,23.267793655395508,1866.0032958984373,-0.0,4300.0,0.2399965822696685,1.0,0.0,2.0,1.0,0.0
11991420,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2331848144531,0.6488913297653198,0.2246099412441253,0.2091886699199676,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.8421428203582764,0.5028709769248962,0.4822431206703186,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.9990000128746032,0.9577754735946656,0.5942431688308716,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232971191406,0.7482823133468628,0.3480171859264374,0.3365947306156158,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.6601983308792114,0.2372181713581085,1.0999497175216677,291.2181396484375,291.1499938964844,288.19580078125,285.0945129394531,291.1189270019531,297.0526123046875,291.1861877441406,1.0,0.6542724967002869,1.0,1.0,0.3699764013290405,1.0,-3.268944501876831,2.2007031440734863,1.0682413578033447,1.4630666971206665,5.551115123125783e-17,5.551115123125783e-17,0.0,243.2666473388672,247.0,459.01373291015625,-0.0,3347.142578125,1.0,283.1493530273437,291.9452514648437,285.23565673828125,285.2778625488281,313.061279296875,298.5343933105469,283.1499938964844,18242.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5554531273664907e-05,0.4812180995941162,1.5554531273664907e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.827256441116333,0.0,18.80759048461914,1866.0032958984373,-0.0,4300.0,0.2353368699550628,1.0,0.0,2.0,1.0,0.0
11991480,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2331848144531,0.6488913297653198,0.2246099412441253,0.2091886699199676,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.8421428203582764,0.5028709769248962,0.4822431206703186,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.9990000128746032,0.9577754735946656,0.5942431688308716,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232971191406,0.7482823133468628,0.3480171859264374,0.3365947306156158,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.6601983308792114,0.2372181713581085,1.0999497175216677,291.2181396484375,291.1499938964844,288.19580078125,285.0945129394531,291.1189270019531,297.0526123046875,291.1861877441406,1.0,0.6542724967002869,1.0,1.0,0.3699764013290405,1.0,-3.268944501876831,2.2007031440734863,1.0682413578033447,1.4630666971206665,5.551115123125783e-17,5.551115123125783e-17,0.0,243.2666473388672,247.0,459.01373291015625,-0.0,3347.142578125,1.0,283.1493530273437,291.9452514648437,285.23565673828125,285.2778625488281,313.061279296875,298.5343933105469,283.1499938964844,18242.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5554531273664907e-05,0.4812180995941162,1.5554531273664907e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.827256441116333,0.0,18.80759048461914,1866.0032958984373,-0.0,4300.0,0.2353368699550628,1.0,0.0,2.0,1.0,0.0
11991540,296.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.6390012502670288,0.0,0.2035483866930008,296.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.8325167894363403,0.0,0.4742803275585174,297.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.9990000128746032,0.0,0.6062541007995605,296.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710144042969,0.7391193509101868,0.0,0.3302205801010132,296.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.6513648629188538,0.0,1.07835590839386,290.0624389648437,294.1499938964844,288.1499938964844,285.0706481933594,289.4275817871094,296.95928955078125,290.01287841796875,0.0,0.0,1.0,1.0,0.1733188778162002,1.0,-3.2334487438201904,2.7740840911865234,0.4593647420406341,2.04293179512024,0.0,0.0,0.0,249.201171875,60.0,-1076.149658203125,-0.0,3304.483642578125,0.0,283.1492004394531,291.94512939453125,285.1494445800781,285.1712951660156,313.061279296875,298.5343933105469,278.1499938964844,18037.287109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.601900476089213e-05,0.4914926588535309,1.601900476089213e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,19.038028717041016,1866.0032958984373,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11991600,296.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.6390012502670288,0.0,0.2035483866930008,296.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.8325167894363403,0.0,0.4742803275585174,297.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.9990000128746032,0.0,0.6062541007995605,296.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710144042969,0.7391193509101868,0.0,0.3302205801010132,296.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.6513648629188538,0.0,1.07835590839386,290.0624389648437,294.1499938964844,288.1499938964844,285.0706481933594,289.4275817871094,296.95928955078125,290.01287841796875,0.0,0.0,1.0,1.0,0.1733188778162002,1.0,-3.2334487438201904,2.7740840911865234,0.4593647420406341,2.04293179512024,0.0,0.0,0.0,249.201171875,60.0,-1076.149658203125,-0.0,3304.483642578125,0.0,283.1492004394531,291.94512939453125,285.1494445800781,285.1712951660156,313.061279296875,298.5343933105469,278.1499938964844,18037.287109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.601900476089213e-05,0.4914926588535309,1.601900476089213e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,19.038028717041016,1866.0032958984373,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11991660,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,0.0008087460300885,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16583251953125,0.0,0.0,0.0018049497157335,297.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659545898437,0.0,0.0,0.0012463626917451,297.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0012762676924467,297.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16619873046875,0.0,0.0,0.0042686322703957,290.18414306640625,294.1499938964844,288.1020202636719,285.0453186035156,288.8987121582031,295.6732788085937,290.1985778808594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.5039913058280945,1.0,-0.0042682089842855,0.0057490961626172,-0.0014808869455009,-0.0122124664485454,0.0,0.0,0.0,-0.0233715642243623,60.0,-98.48873901367188,-0.0,-8.689186870469712e-06,0.0,283.1492004394531,291.94512939453125,285.1535339355469,285.1611022949219,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.129929424269386e-27,-4.0507422000395855e-27,-1.1295056233851235e-27,0.0746504813432693,0.0373260900378227,0.0373243950307369,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,41.11551284790039,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11991720,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,0.0008087460300885,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16583251953125,0.0,0.0,0.0018049497157335,297.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659545898437,0.0,0.0,0.0012463626917451,297.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0012762676924467,297.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16619873046875,0.0,0.0,0.0042686322703957,290.18414306640625,294.1499938964844,288.1020202636719,285.0453186035156,288.8987121582031,295.6732788085937,290.1985778808594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.5039913058280945,1.0,-0.0042682089842855,0.0057490961626172,-0.0014808869455009,-0.0122124664485454,0.0,0.0,0.0,-0.0233715642243623,60.0,-98.48873901367188,-0.0,-8.689186870469712e-06,0.0,283.1492004394531,291.94512939453125,285.1535339355469,285.1611022949219,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.129929424269386e-27,-4.0507422000395855e-27,-1.1295056233851235e-27,0.0746504813432693,0.0373260900378227,0.0373243950307369,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,41.11551284790039,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11991780,297.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16680908203125,0.0,0.0,0.0001163199412985,297.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16680908203125,0.0,0.0,0.0001512374146841,297.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16754150390625,0.0,0.0,0.0001464238594053,297.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,0.0001352954714093,297.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667175292969,0.0,0.0,0.0005879453965462,290.1845092773437,294.1499938964844,288.0771179199219,285.0317687988281,288.87109375,294.7529296875,290.22021484375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6693275570869446,1.0,-0.0013634635834023,0.0029902411624789,-0.0016267775790765,-0.0149415386840701,0.0,0.0,0.0,-0.009115720167756,60.0,-39.4735107421875,-0.0,-1.270427958388609e-07,0.0,283.1492004394531,291.94512939453125,285.1534118652344,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.519276513413884e-37,1.2480516571183396e-36,8.50276877799105e-37,0.0003257787611801,0.0001628893951419,0.0001628893660381,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.1800534576177597,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11991840,297.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16705322265625,0.0,0.0,9.543024498270825e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670837402344,0.0,0.0,0.0001012272259686,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678466796875,0.0,0.0,7.565256964880973e-05,297.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669006347656,0.0,0.0,0.0001008200342766,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669921875,0.0,0.0,0.0004768705985043,290.1847229003906,294.1499938964844,288.0516052246094,285.0177001953125,288.8631591796875,293.8222045898437,290.2350769042969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8346637487411499,1.0,-0.0010202771518379,0.0007579484372399,0.0002623287145979,-0.0170914623886346,0.0,0.0,0.0,-0.0081590060144662,60.0,-15.438675880432127,-0.0,-7.097361987007389e-08,0.0,283.1492004394531,291.94512939453125,285.1541442871094,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.806219218764454e-05,3.903109609382227e-05,3.903109609382227e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.043144404888153,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11991900,297.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,9.488868090556934e-05,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,9.994548599934204e-05,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680908203125,0.0,0.0,7.384658238152042e-05,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,9.9932833109051e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.167236328125,0.0,0.0,0.0004739944997709,290.1849365234375,294.1499938964844,288.0255126953125,285.0030517578125,288.855712890625,293.014892578125,290.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113678872585,3.3980214197981695e-08,0.0010113338939845,-0.0178246814757585,0.0,0.0,0.0,-0.0083666630089282,60.0,-6.592319965362549,-0.0,-6.974421040695233e-08,0.0,283.1492004394531,291.94512939453125,285.154541015625,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.398161687888205e-05,3.699081207741983e-05,3.699080843944103e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408891066908836,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11991960,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675720214844,0.0,0.0,9.486628550803287e-05,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675720214844,0.0,0.0,9.990029502660036e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683349609375,0.0,0.0,7.37871159799397e-05,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673889160156,0.0,0.0,9.989962563849986e-05,297.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16748046875,0.0,0.0,0.0004738774150609,290.18511962890625,294.1499938964844,287.9989013671875,284.9879455566406,288.84814453125,292.3173217773437,290.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110685834661,7.1581607308246475e-09,0.0010110614821314,-0.0178035348653793,0.0,0.0,0.0,-0.0083611654117703,60.0,-3.3857641220092773,-0.0,-6.969806776169207e-08,0.0,283.1492004394531,291.94512939453125,285.1549377441406,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385946082649752e-05,3.692973041324876e-05,3.692973041324876e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408215932548046,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992020,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,9.485267946729437e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680908203125,0.0,0.0,9.988541569327936e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,7.377545989584178e-05,297.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678771972656,0.0,0.0,9.988504461944105e-05,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,0.0004738093120977,290.1855163574219,294.1499938964844,287.9441223144531,284.95623779296875,288.8324279785156,291.1914367675781,290.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-1.83017897605896,-0.0,-6.967727017581637e-08,0.0,283.1492004394531,291.94512939453125,285.1557006835937,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992080,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,9.485267946729437e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680908203125,0.0,0.0,9.988541569327936e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,7.377545989584178e-05,297.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678771972656,0.0,0.0,9.988504461944105e-05,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,0.0004738093120977,290.1855163574219,294.1499938964844,287.9441223144531,284.95623779296875,288.8324279785156,291.1914367675781,290.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-1.83017897605896,-0.0,-6.967727017581637e-08,0.0,283.1492004394531,291.94512939453125,285.1557006835937,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992140,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,9.483875328442082e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,9.987073281081392e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693420410156,0.0,0.0,7.376461871899664e-05,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683959960937,0.0,0.0,9.987037628889084e-05,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,0.0004737397539429,290.1859436035156,294.1499938964844,287.88751220703125,284.9227600097656,288.8160095214844,290.3446960449219,290.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-1.66765558719635,-0.0,-6.965634469224824e-08,0.0,283.1492004394531,291.94512939453125,285.156494140625,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992200,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,9.483875328442082e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,9.987073281081392e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693420410156,0.0,0.0,7.376461871899664e-05,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683959960937,0.0,0.0,9.987037628889084e-05,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,0.0004737397539429,290.1859436035156,294.1499938964844,287.88751220703125,284.9227600097656,288.8160095214844,290.3446960449219,290.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-1.66765558719635,-0.0,-6.965634469224824e-08,0.0,283.1492004394531,291.94512939453125,285.156494140625,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992260,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690673828125,0.0,0.0,9.482409222982824e-05,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,9.985528595279902e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698303222656,0.0,0.0,7.375320274149999e-05,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,9.985492943087591e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16900634765625,0.0,0.0,0.0004736665287055,290.18634033203125,294.1499938964844,287.8291931152344,284.8876953125,288.79888916015625,289.7034912109375,290.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-1.6877620220184326,-0.0,-6.963433918372175e-08,0.0,283.1492004394531,291.94512939453125,285.1572570800781,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992320,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690673828125,0.0,0.0,9.482409222982824e-05,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,9.985528595279902e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698303222656,0.0,0.0,7.375320274149999e-05,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,9.985492943087591e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16900634765625,0.0,0.0,0.0004736665287055,290.18634033203125,294.1499938964844,287.8291931152344,284.8876953125,288.79888916015625,289.7034912109375,290.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-1.6877620220184326,-0.0,-6.963433918372175e-08,0.0,283.1492004394531,291.94512939453125,285.1572570800781,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992380,297.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695861816406,0.0,0.0,9.48086817516014e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16961669921875,0.0,0.0,9.983904601540416e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,7.374119741143659e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,9.983868949348108e-05,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695251464844,0.0,0.0,0.0004735895199701,290.186767578125,294.1499938964844,287.7694396972656,284.8512268066406,288.7809753417969,289.2136535644531,290.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-1.7312850952148438,-0.0,-6.961124654480956e-08,0.0,283.1492004394531,291.94512939453125,285.1580505371094,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992440,297.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695861816406,0.0,0.0,9.48086817516014e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16961669921875,0.0,0.0,9.983904601540416e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,7.374119741143659e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,9.983868949348108e-05,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695251464844,0.0,0.0,0.0004735895199701,290.186767578125,294.1499938964844,287.7694396972656,284.8512268066406,288.7809753417969,289.2136535644531,290.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-1.7312850952148438,-0.0,-6.961124654480956e-08,0.0,283.1492004394531,291.94512939453125,285.1580505371094,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992500,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698608398437,0.0,0.0,9.48006854741834e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,9.983062045648694e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17059326171875,0.0,0.0,7.373496919171885e-05,297.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697082519531,0.0,0.0,9.983026393456385e-05,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697998046875,0.0,0.0,0.0004735495604109,290.18701171875,294.1499938964844,287.73907470703125,284.83251953125,288.7717590332031,289.0126953125,290.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-1.7544419765472412,-0.0,-6.9599273899712e-08,0.0,283.1492004394531,291.94512939453125,285.1584167480469,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992560,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701354980469,0.0,0.0,9.479248546995224e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701354980469,0.0,0.0,9.982197661884128e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708679199219,0.0,0.0,7.372858817689121e-05,297.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,9.982163464883342e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700439453125,0.0,0.0,0.0004735086113214,290.1872253417969,294.1499938964844,287.7084045410156,284.8135070800781,288.7623291015625,288.8353271484375,290.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-1.777782917022705,-0.0,-6.958700993209277e-08,0.0,283.1492004394531,291.94512939453125,285.1588134765625,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992620,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706848144531,0.0,0.0,9.477547428105026e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706848144531,0.0,0.0,9.980405593523756e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17138671875,0.0,0.0,7.37153459340334e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705322265625,0.0,0.0,9.980371396522968e-05,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17059326171875,0.0,0.0,0.0004734236572403,290.1877136230469,294.1499938964844,287.64630126953125,284.7747497558594,288.742919921875,288.5388488769531,290.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-1.824581742286682,-0.0,-6.956159381843463e-08,0.0,283.1492004394531,291.94512939453125,285.1595764160156,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992680,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706848144531,0.0,0.0,9.477547428105026e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706848144531,0.0,0.0,9.980405593523756e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17138671875,0.0,0.0,7.37153459340334e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705322265625,0.0,0.0,9.980371396522968e-05,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17059326171875,0.0,0.0,0.0004734236572403,290.1877136230469,294.1499938964844,287.64630126953125,284.7747497558594,288.742919921875,288.5388488769531,290.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-1.824581742286682,-0.0,-6.956159381843463e-08,0.0,283.1492004394531,291.94512939453125,285.1595764160156,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992740,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712341308594,0.0,0.0,9.475761908106506e-05,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712341308594,0.0,0.0,9.978524030884728e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17193603515625,0.0,0.0,7.370144157903269e-05,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17108154296875,0.0,0.0,9.97848983388394e-05,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1711730957031,0.0,0.0,0.0004733344248961,290.1882019042969,294.1499938964844,287.5833435058594,284.735107421875,288.7227478027344,288.3029479980469,290.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-1.87134337425232,-0.0,-6.953493425498891e-08,0.0,283.1492004394531,291.94512939453125,285.1603698730469,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992800,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712341308594,0.0,0.0,9.475761908106506e-05,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712341308594,0.0,0.0,9.978524030884728e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17193603515625,0.0,0.0,7.370144157903269e-05,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17108154296875,0.0,0.0,9.97848983388394e-05,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1711730957031,0.0,0.0,0.0004733344248961,290.1882019042969,294.1499938964844,287.5833435058594,284.735107421875,288.7227478027344,288.3029479980469,290.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-1.87134337425232,-0.0,-6.953493425498891e-08,0.0,283.1492004394531,291.94512939453125,285.1603698730469,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992860,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,9.473888349020854e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,9.976550063584e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725158691406,0.0,0.0,7.368685328401625e-05,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716613769531,0.0,0.0,9.976515866583212e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717224121094,0.0,0.0,0.0004732408269774,290.1886901855469,294.1499938964844,287.51971435546875,284.6947937011719,288.7017822265625,288.1116638183594,290.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-1.9180082082748413,-0.0,-6.950700282004618e-08,0.0,283.1492004394531,291.94512939453125,285.1611328125,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992920,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,9.473888349020854e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,9.976550063584e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725158691406,0.0,0.0,7.368685328401625e-05,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716613769531,0.0,0.0,9.976515866583212e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717224121094,0.0,0.0,0.0004732408269774,290.1886901855469,294.1499938964844,287.51971435546875,284.6947937011719,288.7017822265625,288.1116638183594,290.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-1.9180082082748413,-0.0,-6.950700282004618e-08,0.0,283.1492004394531,291.94512939453125,285.1611328125,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992980,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,9.471925295656548e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,9.974481508834288e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.173095703125,0.0,0.0,7.367157377302647e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722412109375,0.0,0.0,9.974448039429262e-05,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,0.0004731427761726,290.1892395019531,294.1499938964844,287.4555969238281,284.6539611816406,288.6800842285156,287.9532470703125,290.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-1.9645326137542725,-0.0,-6.947776398646965e-08,0.0,283.1492004394531,291.94512939453125,285.16192626953125,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993040,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,9.471925295656548e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,9.974481508834288e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.173095703125,0.0,0.0,7.367157377302647e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722412109375,0.0,0.0,9.974448039429262e-05,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,0.0004731427761726,290.1892395019531,294.1499938964844,287.4555969238281,284.6539611816406,288.6800842285156,287.9532470703125,290.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-1.9645326137542725,-0.0,-6.947776398646965e-08,0.0,283.1492004394531,291.94512939453125,285.16192626953125,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993100,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,9.470909571973608e-05,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726989746094,0.0,0.0,9.97341121546924e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733703613281,0.0,0.0,7.366366480709985e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725158691406,0.0,0.0,9.973378473659976e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.172607421875,0.0,0.0,0.0004730920481961,290.18951416015625,294.1499938964844,287.4234313964844,284.6333923339844,288.6689453125,287.88360595703125,290.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-1.98772406578064,-0.0,-6.94626578479074e-08,0.0,283.1492004394531,291.94512939453125,285.16229248046875,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993160,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729736328125,0.0,0.0,9.469871292822064e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,9.97231763903983e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736755371094,0.0,0.0,7.36555884941481e-05,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728210449219,0.0,0.0,9.972284897230566e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17291259765625,0.0,0.0,0.0004730401851702,290.1897888183594,294.1499938964844,287.3912353515625,284.6127624511719,288.6576232910156,287.81915283203125,290.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.010856866836548,-0.0,-6.944721775425934e-08,0.0,283.1492004394531,291.94512939453125,285.1626892089844,285.1609802246094,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993220,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,9.467728523304686e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736145019531,0.0,0.0,9.970059909392148e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,7.363890472333878e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,9.970027895178646e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,0.0004729331121779,290.1903381347656,294.1499938964844,287.3268127441406,284.5714416503906,288.6343994140625,287.7030334472656,290.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.0569067001342773,-0.0,-6.941537122884256e-08,0.0,283.1492004394531,291.94512939453125,285.1634521484375,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
