time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993280,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,9.467728523304686e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736145019531,0.0,0.0,9.970059909392148e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,7.363890472333878e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,9.970027895178646e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,0.0004729331121779,290.1903381347656,294.1499938964844,287.3268127441406,284.5714416503906,288.6343994140625,287.7030334472656,290.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.0569067001342773,-0.0,-6.941537122884256e-08,0.0,283.1492004394531,291.94512939453125,285.1634521484375,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993340,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,9.46549844229594e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,9.967710502678528e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748962402344,0.0,0.0,7.362155156442896e-05,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,9.967678488465026e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,0.0004728217318188,290.19091796875,294.1499938964844,287.26251220703125,284.5301818847656,288.6104431152344,287.600341796875,290.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.102595090866089,-0.0,-6.938225993735615e-08,0.0,283.1492004394531,291.94512939453125,285.16424560546875,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993400,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,9.46549844229594e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,9.967710502678528e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748962402344,0.0,0.0,7.362155156442896e-05,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,9.967678488465026e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,0.0004728217318188,290.19091796875,294.1499938964844,287.26251220703125,284.5301818847656,288.6104431152344,287.600341796875,290.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.102595090866089,-0.0,-6.938225993735615e-08,0.0,283.1492004394531,291.94512939453125,285.16424560546875,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993460,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748352050781,0.0,0.0,9.463186142966153e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17486572265625,0.0,0.0,9.9652745120693e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,7.360355084529147e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747131347656,0.0,0.0,9.96524322545156e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747741699219,0.0,0.0,0.0004727062187157,290.1915283203125,294.1499938964844,287.19854736328125,284.4891052246094,288.5857849121094,287.5076904296875,290.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.1478254795074463,-0.0,-6.934795493407364e-08,0.0,283.1492004394531,291.94512939453125,285.1650085449219,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993520,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748352050781,0.0,0.0,9.463186142966153e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17486572265625,0.0,0.0,9.9652745120693e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,7.360355084529147e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747131347656,0.0,0.0,9.96524322545156e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747741699219,0.0,0.0,0.0004727062187157,290.1915283203125,294.1499938964844,287.19854736328125,284.4891052246094,288.5857849121094,287.5076904296875,290.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.1478254795074463,-0.0,-6.934795493407364e-08,0.0,283.1492004394531,291.94512939453125,285.1650085449219,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993580,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,9.460797446081416e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,9.962757758330554e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761474609375,0.0,0.0,7.358496077358723e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17535400390625,0.0,0.0,9.962726471712811e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754150390625,0.0,0.0,0.000472586863907,290.1921691894531,294.1499938964844,287.1351013183594,284.44842529296875,288.5604553222656,287.422607421875,290.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830918941602704e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.1924936771392822,-0.0,-6.931254148412337e-08,0.0,283.1492004394531,291.94512939453125,285.165771484375,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993640,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,9.460797446081416e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,9.962757758330554e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761474609375,0.0,0.0,7.358496077358723e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17535400390625,0.0,0.0,9.962726471712811e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754150390625,0.0,0.0,0.000472586863907,290.1921691894531,294.1499938964844,287.1351013183594,284.44842529296875,288.5604553222656,287.422607421875,290.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830918941602704e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.1924936771392822,-0.0,-6.931254148412337e-08,0.0,283.1492004394531,291.94512939453125,285.165771484375,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993700,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,9.459569992031902e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17584228515625,0.0,0.0,9.961464820662512e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764831542969,0.0,0.0,7.35754074412398e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756896972656,0.0,0.0,9.961434261640534e-05,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757507324219,0.0,0.0,0.0004725255712401,290.1924743652344,294.1499938964844,287.1036376953125,284.4283142089844,288.5475158691406,287.3823547363281,290.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074460864067,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.214582920074463,-0.0,-6.929436580094261e-08,0.0,283.1492004394531,291.94512939453125,285.1661682128906,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993760,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761474609375,0.0,0.0,9.458315616939215e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761779785156,0.0,0.0,9.960143506759778e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17681884765625,0.0,0.0,7.356564310612157e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,9.960112947737798e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,0.0004724629106931,290.1928100585937,294.1499938964844,287.0723876953125,284.4083557128906,288.534423828125,287.3433532714844,290.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.2364888191223145,-0.0,-6.92757851084025e-08,0.0,283.1492004394531,291.94512939453125,285.1665344238281,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993820,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17681884765625,0.0,0.0,9.455709368921816e-05,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768493652344,0.0,0.0,9.957398287951946e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1774597167969,0.0,0.0,7.354536501225084e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766967773437,0.0,0.0,9.957367728929968e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767578125,0.0,0.0,0.0004723327292595,290.1934814453125,294.1499938964844,287.0106201171875,284.3690490722656,288.5077819824219,287.2686767578125,290.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.2796881198883057,-0.0,-6.92372239541328e-08,0.0,283.1492004394531,291.94512939453125,285.1673278808594,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993880,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17681884765625,0.0,0.0,9.455709368921816e-05,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768493652344,0.0,0.0,9.957398287951946e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1774597167969,0.0,0.0,7.354536501225084e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766967773437,0.0,0.0,9.957367728929968e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767578125,0.0,0.0,0.0004723327292595,290.1934814453125,294.1499938964844,287.0106201171875,284.3690490722656,288.5077819824219,287.2686767578125,290.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.2796881198883057,-0.0,-6.92372239541328e-08,0.0,283.1492004394531,291.94512939453125,285.1673278808594,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993940,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,9.452959056943656e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,9.954501001629978e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,7.352395914494991e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773681640625,0.0,0.0,9.95447117020376e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1774597167969,0.0,0.0,0.0004721953300759,290.19415283203125,294.1499938964844,286.95001220703125,284.3306884765625,288.4804992675781,287.1976318359375,290.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.3219661712646484,-0.0,-6.919655959336525e-08,0.0,283.1492004394531,291.94512939453125,285.1680908203125,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994000,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,9.452959056943656e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,9.954501001629978e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,7.352395914494991e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773681640625,0.0,0.0,9.95447117020376e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1774597167969,0.0,0.0,0.0004721953300759,290.19415283203125,294.1499938964844,286.95001220703125,284.3306884765625,288.4804992675781,287.1976318359375,290.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.3219661712646484,-0.0,-6.919655959336525e-08,0.0,283.1492004394531,291.94512939453125,285.1680908203125,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994060,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17822265625,0.0,0.0,9.45005740504712e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17822265625,0.0,0.0,9.9514436442405e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788330078125,0.0,0.0,7.350137457251549e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780700683594,0.0,0.0,9.95141381281428e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,0.0004720503638964,290.1948547363281,294.1499938964844,286.89068603515625,284.29345703125,288.4526672363281,287.12969970703125,290.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.36319637298584,-0.0,-6.91536996555442e-08,0.0,283.1492004394531,291.94512939453125,285.1688537597656,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994120,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17822265625,0.0,0.0,9.45005740504712e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17822265625,0.0,0.0,9.9514436442405e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788330078125,0.0,0.0,7.350137457251549e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780700683594,0.0,0.0,9.95141381281428e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,0.0004720503638964,290.1948547363281,294.1499938964844,286.89068603515625,284.29345703125,288.4526672363281,287.12969970703125,290.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.36319637298584,-0.0,-6.91536996555442e-08,0.0,283.1492004394531,291.94512939453125,285.1688537597656,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994180,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789245605469,0.0,0.0,9.447007323615252e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.178955078125,0.0,0.0,9.948230581358076e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795349121094,0.0,0.0,7.347764039877802e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,9.948201477527618e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,0.0004718980053439,290.195556640625,294.1499938964844,286.8329467773437,284.257568359375,288.4242858886719,287.0643920898437,290.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.403252363204956,-0.0,-6.91086867732338e-08,0.0,283.1492004394531,291.94512939453125,285.1696472167969,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994240,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789245605469,0.0,0.0,9.447007323615252e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.178955078125,0.0,0.0,9.948230581358076e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795349121094,0.0,0.0,7.347764039877802e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,9.948201477527618e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,0.0004718980053439,290.195556640625,294.1499938964844,286.8329467773437,284.257568359375,288.4242858886719,287.0643920898437,290.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.403252363204956,-0.0,-6.91086867732338e-08,0.0,283.1492004394531,291.94512939453125,285.1696472167969,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994300,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792907714844,0.0,0.0,9.44543062360026e-05,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792907714844,0.0,0.0,9.946570207830518e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799011230469,0.0,0.0,7.346537313424051e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791687011719,0.0,0.0,9.946541831595825e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792297363281,0.0,0.0,0.0004718192794825,290.1959228515625,294.1499938964844,286.8046875,284.2401733398437,288.409912109375,287.0326538085937,290.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-2.4228005409240723,-0.0,-6.908544492034707e-08,0.0,283.1492004394531,291.94512939453125,285.1700134277344,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994360,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796569824219,0.0,0.0,9.443824092159048e-05,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796569824219,0.0,0.0,9.94487782008946e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,7.345287303905934e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17950439453125,0.0,0.0,9.944849443854764e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,0.0004717390111181,290.1962890625,294.1499938964844,286.7768859863281,284.2231750488281,288.3954162597656,287.0014953613281,290.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.4420087337493896,-0.0,-6.906175542553683e-08,0.0,283.1492004394531,291.94512939453125,285.17041015625,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994420,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803894042969,0.0,0.0,9.44053172133863e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803894042969,0.0,0.0,9.94141009869054e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18096923828125,0.0,0.0,7.34272543922998e-05,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18023681640625,0.0,0.0,9.941381722455844e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,0.0004715745453722,290.1970520019531,294.1499938964844,286.7228088378906,284.1905212402344,288.3660583496094,286.9408569335937,290.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.5760983325446895e-09,0.0010060827480629,-0.0162804666906595,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.479344367980957,-0.0,-6.90132466729665e-08,0.0,283.1492004394531,291.94512939453125,285.1711730957031,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994480,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803894042969,0.0,0.0,9.44053172133863e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803894042969,0.0,0.0,9.94141009869054e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18096923828125,0.0,0.0,7.34272543922998e-05,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18023681640625,0.0,0.0,9.941381722455844e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,0.0004715745453722,290.1970520019531,294.1499938964844,286.7228088378906,284.1905212402344,288.3660583496094,286.9408569335937,290.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.5760983325446895e-09,0.0010060827480629,-0.0162804666906595,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.479344367980957,-0.0,-6.90132466729665e-08,0.0,283.1492004394531,291.94512939453125,285.1711730957031,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994540,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811218261719,0.0,0.0,9.437162952963264e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811218261719,0.0,0.0,9.937861614162102e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,7.34010391170159e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809997558594,0.0,0.0,9.937833237927408e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810607910156,0.0,0.0,0.0004714062379207,290.19781494140625,294.1499938964844,286.6708374023437,284.15972900390625,288.3363342285156,286.8824462890625,290.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-2.5151352882385254,-0.0,-6.896362947372836e-08,0.0,283.1492004394531,291.94512939453125,285.17193603515625,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994600,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811218261719,0.0,0.0,9.437162952963264e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811218261719,0.0,0.0,9.937861614162102e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,7.34010391170159e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809997558594,0.0,0.0,9.937833237927408e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810607910156,0.0,0.0,0.0004714062379207,290.19781494140625,294.1499938964844,286.6708374023437,284.15972900390625,288.3363342285156,286.8824462890625,290.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-2.5151352882385254,-0.0,-6.896362947372836e-08,0.0,283.1492004394531,291.94512939453125,285.17193603515625,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994660,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,9.43375489441678e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,9.934271656675264e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824645996094,0.0,0.0,7.33745182515122e-05,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817626953125,0.0,0.0,9.93424400803633e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18182373046875,0.0,0.0,0.0004712360096164,290.1985778808594,294.1499938964844,286.6211853027344,284.1309814453125,288.30621337890625,286.8262023925781,290.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-2.549261569976806,-0.0,-6.891347226201108e-08,0.0,283.1492004394531,291.94512939453125,285.1726989746094,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994720,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,9.43375489441678e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,9.934271656675264e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824645996094,0.0,0.0,7.33745182515122e-05,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817626953125,0.0,0.0,9.93424400803633e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18182373046875,0.0,0.0,0.0004712360096164,290.1985778808594,294.1499938964844,286.6211853027344,284.1309814453125,288.30621337890625,286.8262023925781,290.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-2.549261569976806,-0.0,-6.891347226201108e-08,0.0,283.1492004394531,291.94512939453125,285.1726989746094,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994780,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,9.430351201444864e-05,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,9.930686792358756e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832275390625,0.0,0.0,7.334803376579657e-05,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,9.930659143719822e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825866699219,0.0,0.0,0.0004710659850388,290.1993713378906,294.1499938964844,286.5740966796875,284.10455322265625,288.2757873535156,286.7721862792969,290.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448316547391641e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-2.581604719161988,-0.0,-6.88634074208494e-08,0.0,283.1492004394531,291.94512939453125,285.1734619140625,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994840,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,9.430351201444864e-05,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,9.930686792358756e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832275390625,0.0,0.0,7.334803376579657e-05,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,9.930659143719822e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825866699219,0.0,0.0,0.0004710659850388,290.1993713378906,294.1499938964844,286.5740966796875,284.10455322265625,288.2757873535156,286.7721862792969,290.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448316547391641e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-2.581604719161988,-0.0,-6.88634074208494e-08,0.0,283.1492004394531,291.94512939453125,285.1734619140625,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994900,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,9.42866608966142e-05,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830444335937,0.0,0.0,9.928911458700897e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18359375,0.0,0.0,7.333492249017581e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,9.92888381006196e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829528808594,0.0,0.0,0.0004709817876573,290.19976806640625,294.1499938964844,286.55157470703125,284.0922241210937,288.2604675292969,286.7460327148437,290.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-2.597069263458252,-0.0,-6.883861658479874e-08,0.0,283.1492004394531,291.94512939453125,285.1738586425781,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994960,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,9.42699916777201e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,9.927155770128591e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,7.332195673370734e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,9.92712884908542e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,0.0004708985507022,290.2001647949219,294.1499938964844,286.5297241210937,284.0805358886719,288.2450866699219,286.720458984375,290.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-2.6120445728302,-0.0,-6.881410996584236e-08,0.0,283.1492004394531,291.94512939453125,285.1742553710937,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995020,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841735839844,0.0,0.0,9.423748997505754e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,9.92373243207112e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,7.329666550504044e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840515136719,0.0,0.0,9.923705511027948e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,0.0004707361804321,290.20098876953125,294.1499938964844,286.4883117675781,284.0591735839844,288.2142028808594,286.671142578125,290.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365452609458089e-09,0.0010042814537882,-0.015728686004877,0.0,0.0,0.0,-0.0079684443771839,60.0,-2.6404709815979004,-0.0,-6.87663259668625e-08,0.0,283.1492004394531,291.94512939453125,285.1750183105469,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995080,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841735839844,0.0,0.0,9.423748997505754e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,9.92373243207112e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,7.329666550504044e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840515136719,0.0,0.0,9.923705511027948e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,0.0004707361804321,290.20098876953125,294.1499938964844,286.4883117675781,284.0591735839844,288.2142028808594,286.671142578125,290.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365452609458089e-09,0.0010042814537882,-0.015728686004877,0.0,0.0,0.0,-0.0079684443771839,60.0,-2.6404709815979004,-0.0,-6.87663259668625e-08,0.0,283.1492004394531,291.94512939453125,285.1750183105469,285.16094970703125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995140,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849670410156,0.0,0.0,9.42065307754092e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849975585937,0.0,0.0,9.920471347868444e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855163574219,0.0,0.0,7.327257480937988e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1848449707031,0.0,0.0,9.920445154421031e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849060058594,0.0,0.0,0.000470581522677,290.2018127441406,294.1499938964844,286.45001220703125,284.0406494140625,288.18316650390625,286.6242980957031,290.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039553744718,6.326586809990431e-09,0.0010039490880444,-0.0156268775463104,0.0,0.0,0.0,-0.0079491771757602,60.0,-2.66677188873291,-0.0,-6.872081570463706e-08,0.0,283.1492004394531,291.94512939453125,285.17578125,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995200,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849670410156,0.0,0.0,9.42065307754092e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849975585937,0.0,0.0,9.920471347868444e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855163574219,0.0,0.0,7.327257480937988e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1848449707031,0.0,0.0,9.920445154421031e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849060058594,0.0,0.0,0.000470581522677,290.2018127441406,294.1499938964844,286.45001220703125,284.0406494140625,288.18316650390625,286.6242980957031,290.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039553744718,6.326586809990431e-09,0.0010039490880444,-0.0156268775463104,0.0,0.0,0.0,-0.0079491771757602,60.0,-2.66677188873291,-0.0,-6.872081570463706e-08,0.0,283.1492004394531,291.94512939453125,285.17578125,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995260,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1857604980469,0.0,0.0,9.417874389328064e-05,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,9.917544230120257e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863098144531,0.0,0.0,7.325095066335052e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,9.917518036672844e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856994628906,0.0,0.0,0.0004704426974058,290.20263671875,294.1499938964844,286.413330078125,284.0235595703125,288.1520080566406,286.5799255371094,290.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916707399551805e-09,0.0010036504827439,-0.01553541328758,0.0,0.0,0.0,-0.0079318676143884,60.0,-2.691298007965088,-0.0,-6.867993818104878e-08,0.0,283.1492004394531,291.94512939453125,285.1765441894531,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995320,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1857604980469,0.0,0.0,9.417874389328064e-05,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,9.917544230120257e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863098144531,0.0,0.0,7.325095066335052e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,9.917518036672844e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856994628906,0.0,0.0,0.0004704426974058,290.20263671875,294.1499938964844,286.413330078125,284.0235595703125,288.1520080566406,286.5799255371094,290.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916707399551805e-09,0.0010036504827439,-0.01553541328758,0.0,0.0,0.0,-0.0079318676143884,60.0,-2.691298007965088,-0.0,-6.867993818104878e-08,0.0,283.1492004394531,291.94512939453125,285.1765441894531,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995380,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865539550781,0.0,0.0,9.415565727977082e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,9.915111877489836e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871032714844,0.0,0.0,7.323297904804349e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,9.915086411638184e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,0.0004703273589257,290.2034606933594,294.1499938964844,286.3766784667969,284.00640869140625,288.12078857421875,286.5375366210937,290.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262618867935998e-09,0.0010034020524471,-0.0154593102633953,0.0,0.0,0.0,-0.007917464710772,60.0,-2.715322494506836,-0.0,-6.864593871114266e-08,0.0,283.1492004394531,291.94512939453125,285.17730712890625,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995440,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865539550781,0.0,0.0,9.415565727977082e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,9.915111877489836e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871032714844,0.0,0.0,7.323297904804349e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,9.915086411638184e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,0.0004703273589257,290.2034606933594,294.1499938964844,286.3766784667969,284.00640869140625,288.12078857421875,286.5375366210937,290.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262618867935998e-09,0.0010034020524471,-0.0154593102633953,0.0,0.0,0.0,-0.007917464710772,60.0,-2.715322494506836,-0.0,-6.864593871114266e-08,0.0,283.1492004394531,291.94512939453125,285.17730712890625,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
