time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11995500,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869812011719,0.0,0.0,9.414587111677974e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869812011719,0.0,0.0,9.914080874295904e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875,0.0,0.0,7.322536839637905e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868591308594,0.0,0.0,9.914055408444256e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869201660156,0.0,0.0,0.0004702784935943,290.2038879394531,294.1499938964844,286.3583374023437,283.9978332519531,288.1051330566406,286.5169372558594,290.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-2.727341890335083,-0.0,-6.863150758817937e-08,0.0,283.1492004394531,291.94512939453125,285.1777038574219,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995560,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873779296875,0.0,0.0,9.413724183104932e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873779296875,0.0,0.0,9.913172107189894e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878967285156,0.0,0.0,7.321865268750116e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,9.913146641338244e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,0.0004702353908214,290.2043151855469,294.1499938964844,286.3399963378906,283.9892272949219,288.0894470214844,286.4966735839844,290.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-2.739377021789551,-0.0,-6.86187675569272e-08,0.0,283.1492004394531,291.94512939453125,285.1780700683594,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995620,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882019042969,0.0,0.0,9.412338840775192e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882019042969,0.0,0.0,9.911712550092489e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.188720703125,0.0,0.0,7.320786971831694e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,9.9116878118366e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881408691406,0.0,0.0,0.0004701661819126,290.2051696777344,294.1499938964844,286.3033447265625,283.9720153808594,288.0580444335937,286.45684814453125,290.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221860804345169e-09,0.0010030535049736,-0.0153525425121188,0.0,0.0,0.0,-0.0078972587361931,60.0,-2.763499021530152,-0.0,-6.85982541881458e-08,0.0,283.1492004394531,291.94512939453125,285.1788330078125,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995680,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882019042969,0.0,0.0,9.412338840775192e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882019042969,0.0,0.0,9.911712550092489e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.188720703125,0.0,0.0,7.320786971831694e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,9.9116878118366e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881408691406,0.0,0.0,0.0004701661819126,290.2051696777344,294.1499938964844,286.3033447265625,283.9720153808594,288.0580444335937,286.45684814453125,290.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221860804345169e-09,0.0010030535049736,-0.0153525425121188,0.0,0.0,0.0,-0.0078972587361931,60.0,-2.763499021530152,-0.0,-6.85982541881458e-08,0.0,283.1492004394531,291.94512939453125,285.1788330078125,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995740,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,9.41138932830654e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,9.910712105920538e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895446777344,0.0,0.0,7.320047734538093e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889038085937,0.0,0.0,9.91068736766465e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,0.0004701187717728,290.2060546875,294.1499938964844,286.26666259765625,283.9547119140625,288.02655029296875,286.4178466796875,290.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209760261555175e-09,0.0010029500117525,-0.0153208458796143,0.0,0.0,0.0,-0.00789126008749,60.0,-2.7876944541931152,-0.0,-6.858410017684946e-08,0.0,283.1492004394531,291.94512939453125,285.1795959472656,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995800,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,9.41138932830654e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,9.910712105920538e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895446777344,0.0,0.0,7.320047734538093e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889038085937,0.0,0.0,9.91068736766465e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,0.0004701187717728,290.2060546875,294.1499938964844,286.26666259765625,283.9547119140625,288.02655029296875,286.4178466796875,290.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209760261555175e-09,0.0010029500117525,-0.0153208458796143,0.0,0.0,0.0,-0.00789126008749,60.0,-2.7876944541931152,-0.0,-6.858410017684946e-08,0.0,283.1492004394531,291.94512939453125,285.1795959472656,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995860,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,9.410849452251568e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898498535156,0.0,0.0,9.910142398439348e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903381347656,0.0,0.0,7.319626456592232e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897277832031,0.0,0.0,9.91011838777922e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897888183594,0.0,0.0,0.0004700917925219,290.2069091796875,294.1499938964844,286.2300109863281,283.9373779296875,287.99493408203125,286.3794250488281,290.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.2027654124108275e-09,0.0010028901742771,-0.0153025221079587,0.0,0.0,0.0,-0.0078877927735447,60.0,-2.811962604522705,-0.0,-6.857592182996086e-08,0.0,283.1492004394531,291.94512939453125,285.18035888671875,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995920,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,9.410849452251568e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898498535156,0.0,0.0,9.910142398439348e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903381347656,0.0,0.0,7.319626456592232e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897277832031,0.0,0.0,9.91011838777922e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897888183594,0.0,0.0,0.0004700917925219,290.2069091796875,294.1499938964844,286.2300109863281,283.9373779296875,287.99493408203125,286.3794250488281,290.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.2027654124108275e-09,0.0010028901742771,-0.0153025221079587,0.0,0.0,0.0,-0.0078877927735447,60.0,-2.811962604522705,-0.0,-6.857592182996086e-08,0.0,283.1492004394531,291.94512939453125,285.18035888671875,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995980,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.190673828125,0.0,0.0,9.410685743205248e-05,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.190673828125,0.0,0.0,9.90996923064813e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.191162109375,0.0,0.0,7.319498399738222e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905517578125,0.0,0.0,9.909945219988003e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19061279296875,0.0,0.0,0.0004700836143456,290.2077941894531,294.1499938964844,286.1933288574219,283.91998291015625,287.9632568359375,286.3414306640625,290.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459257144075e-09,0.0010028705000877,-0.0152964806184172,0.0,0.0,0.0,-0.0078866491094231,60.0,-2.836300849914551,-0.0,-6.857322887299233e-08,0.0,283.1492004394531,291.94512939453125,285.1811218261719,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996040,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.190673828125,0.0,0.0,9.410685743205248e-05,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.190673828125,0.0,0.0,9.90996923064813e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.191162109375,0.0,0.0,7.319498399738222e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905517578125,0.0,0.0,9.909945219988003e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19061279296875,0.0,0.0,0.0004700836143456,290.2077941894531,294.1499938964844,286.1933288574219,283.91998291015625,287.9632568359375,286.3414306640625,290.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459257144075e-09,0.0010028705000877,-0.0152964806184172,0.0,0.0,0.0,-0.0078866491094231,60.0,-2.836300849914551,-0.0,-6.857322887299233e-08,0.0,283.1492004394531,291.94512939453125,285.1811218261719,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996100,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,9.410733764525504e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19110107421875,0.0,0.0,9.910018707159908e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19158935546875,0.0,0.0,7.319534779526293e-05,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19097900390625,0.0,0.0,9.90999542409554e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910095214844,0.0,0.0,0.0004700859717559,290.2082214355469,294.1499938964844,286.17498779296875,283.9112548828125,287.9473876953125,286.3225402832031,290.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-2.8484947681427,-0.0,-6.857376178004415e-08,0.0,283.1492004394531,291.94512939453125,285.1815185546875,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996160,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914978027344,0.0,0.0,9.410861093783752e-05,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914978027344,0.0,0.0,9.910152584780008e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,7.319633004954085e-05,297.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,9.91012857411988e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914367675781,0.0,0.0,0.0004700923454947,290.20867919921875,294.1499938964844,286.1566772460937,283.9025573730469,287.9314880371094,286.3037109375,290.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-2.860703945159912,-0.0,-6.857546708261e-08,0.0,283.1492004394531,291.94512939453125,285.1819152832031,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996220,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923217773437,0.0,0.0,9.411334031028672e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923522949219,0.0,0.0,9.910650260280818e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928405761719,0.0,0.0,7.320000440813601e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922302246094,0.0,0.0,9.910626977216452e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922912597656,0.0,0.0,0.0004701159778051,290.2095642089844,294.1499938964844,286.1199951171875,283.8850402832031,287.8996276855469,286.2662353515625,290.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208018543674143e-09,0.0010029351105913,-0.0153162823989987,0.0,0.0,0.0,-0.0078903967514634,60.0,-2.885164260864258,-0.0,-6.85820680246252e-08,0.0,283.1492004394531,291.94512939453125,285.18267822265625,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996280,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923217773437,0.0,0.0,9.411334031028672e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923522949219,0.0,0.0,9.910650260280818e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928405761719,0.0,0.0,7.320000440813601e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922302246094,0.0,0.0,9.910626977216452e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922912597656,0.0,0.0,0.0004701159778051,290.2095642089844,294.1499938964844,286.1199951171875,283.8850402832031,287.8996276855469,286.2662353515625,290.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208018543674143e-09,0.0010029351105913,-0.0153162823989987,0.0,0.0,0.0,-0.0078903967514634,60.0,-2.885164260864258,-0.0,-6.85820680246252e-08,0.0,283.1492004394531,291.94512939453125,285.18267822265625,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996340,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19317626953125,0.0,0.0,9.412064537173136e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19317626953125,0.0,0.0,9.911418601404876e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19366455078125,0.0,0.0,7.320567237911746e-05,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19305419921875,0.0,0.0,9.91139531834051e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193115234375,0.0,0.0,0.0004701524449046,290.21044921875,294.1499938964844,286.0833435058594,283.86749267578125,287.86767578125,286.2288818359375,290.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216865244823566e-09,0.0010030107805505,-0.0153394574299454,0.0,0.0,0.0,-0.0078947823494672,60.0,-2.909674882888794,-0.0,-6.859241352685785e-08,0.0,283.1492004394531,291.94512939453125,285.1834411621094,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996400,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19317626953125,0.0,0.0,9.412064537173136e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19317626953125,0.0,0.0,9.911418601404876e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19366455078125,0.0,0.0,7.320567237911746e-05,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19305419921875,0.0,0.0,9.91139531834051e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193115234375,0.0,0.0,0.0004701524449046,290.21044921875,294.1499938964844,286.0833435058594,283.86749267578125,287.86767578125,286.2288818359375,290.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216865244823566e-09,0.0010030107805505,-0.0153394574299454,0.0,0.0,0.0,-0.0078947823494672,60.0,-2.909674882888794,-0.0,-6.859241352685785e-08,0.0,283.1492004394531,291.94512939453125,285.1834411621094,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996460,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936340332031,0.0,0.0,9.412570216227324e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19366455078125,0.0,0.0,9.911950473906472e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,7.320960139622912e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19354248046875,0.0,0.0,9.911927918437868e-05,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0004701777070295,290.2109680175781,294.1499938964844,286.06280517578125,283.857666015625,287.8497619628906,286.2080078125,290.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555870056152,0.0,0.0,0.0,-0.0078978352248668,60.0,-2.923419713973999,-0.0,-6.859961843019846e-08,0.0,283.1492004394531,291.94512939453125,285.1838684082031,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996520,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,9.413008956471458e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19403076171875,0.0,0.0,9.912412497214972e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944885253906,0.0,0.0,7.321301382035017e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19390869140625,0.0,0.0,9.912389214150608e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,0.0004701996222138,290.2113342285156,294.1499938964844,286.0466613769531,283.84991455078125,287.8356628417969,286.1916198730469,290.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228380478034978e-09,0.0010031091514974,-0.0153696220368146,0.0,0.0,0.0,-0.0079004913568496,60.0,-2.9342265129089355,-0.0,-6.860588541712789e-08,0.0,283.1492004394531,291.94512939453125,285.1842041015625,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996580,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1948547363281,0.0,0.0,9.414123633177952e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1948547363281,0.0,0.0,9.91358538158238e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953430175781,0.0,0.0,7.322167220991105e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947631835937,0.0,0.0,9.913562826113775e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947937011719,0.0,0.0,0.0004702552978415,290.2122497558594,294.1499938964844,286.010009765625,283.832275390625,287.80352783203125,286.1544189453125,290.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242025119007621e-09,0.0010032259160652,-0.0154053652659058,0.0,0.0,0.0,-0.0079072555527091,60.0,-2.9588091373443604,-0.0,-6.862184420697305e-08,0.0,283.1492004394531,291.94512939453125,285.1849365234375,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996640,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1948547363281,0.0,0.0,9.414123633177952e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1948547363281,0.0,0.0,9.91358538158238e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953430175781,0.0,0.0,7.322167220991105e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947631835937,0.0,0.0,9.913562826113775e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947937011719,0.0,0.0,0.0004702552978415,290.2122497558594,294.1499938964844,286.010009765625,283.832275390625,287.80352783203125,286.1544189453125,290.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242025119007621e-09,0.0010032259160652,-0.0154053652659058,0.0,0.0,0.0,-0.0079072555527091,60.0,-2.9588091373443604,-0.0,-6.862184420697305e-08,0.0,283.1492004394531,291.94512939453125,285.1849365234375,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996700,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,9.414731903234495e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,9.914225665852427e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957702636719,0.0,0.0,7.322640158236027e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951904296875,0.0,0.0,9.914203110383824e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952209472656,0.0,0.0,0.0004702856822405,290.21270751953125,294.1499938964844,285.9916687011719,283.82342529296875,287.7874450683594,286.1358337402344,290.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-2.971108913421631,-0.0,-6.863056967176817e-08,0.0,283.1492004394531,291.94512939453125,285.1853332519531,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996760,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957092285156,0.0,0.0,9.415366366738454e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957092285156,0.0,0.0,9.91489359876141e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961669921875,0.0,0.0,7.323133468162268e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,9.914871770888568e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956481933594,0.0,0.0,0.0004703174054156,290.213134765625,294.1499938964844,285.97332763671875,283.8145751953125,287.7713317871094,286.1172790527344,290.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-2.983412027359009,-0.0,-6.863967882964064e-08,0.0,283.1492004394531,291.94512939453125,285.1856994628906,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996820,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965637207031,0.0,0.0,9.416695684194563e-05,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965637207031,0.0,0.0,9.916292037814856e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.197021484375,0.0,0.0,7.324165926547721e-05,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,9.916270209942012e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.0004703837621491,290.21405029296875,294.1499938964844,285.9366760253906,283.7968139648437,287.7390441894531,286.08013916015625,290.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273584318705616e-09,0.0010034957667812,-0.0154880350455641,0.0,0.0,0.0,-0.00792290084064,60.0,-3.008023977279663,-0.0,-6.865877111295049e-08,0.0,283.1492004394531,291.94512939453125,285.1864624023437,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996880,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965637207031,0.0,0.0,9.416695684194563e-05,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965637207031,0.0,0.0,9.916292037814856e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.197021484375,0.0,0.0,7.324165926547721e-05,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,9.916270209942012e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.0004703837621491,290.21405029296875,294.1499938964844,285.9366760253906,283.7968139648437,287.7390441894531,286.08013916015625,290.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273584318705616e-09,0.0010034957667812,-0.0154880350455641,0.0,0.0,0.0,-0.00792290084064,60.0,-3.008023977279663,-0.0,-6.865877111295049e-08,0.0,283.1492004394531,291.94512939453125,285.1864624023437,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996940,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974182128906,0.0,0.0,9.418070112587884e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974182128906,0.0,0.0,9.917739225784317e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978759765625,0.0,0.0,7.325234037125483e-05,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,9.917717397911474e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,0.0004704524180851,290.2149353027344,294.1499938964844,285.8999938964844,283.7790222167969,287.7066650390625,286.0429992675781,290.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473031356214e-09,0.0010036401217803,-0.0155322756618261,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.032634735107422,-0.0,-6.867853841185936e-08,0.0,283.1492004394531,291.94512939453125,285.1872253417969,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997000,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974182128906,0.0,0.0,9.418070112587884e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974182128906,0.0,0.0,9.917739225784317e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978759765625,0.0,0.0,7.325234037125483e-05,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,9.917717397911474e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,0.0004704524180851,290.2149353027344,294.1499938964844,285.8999938964844,283.7790222167969,287.7066650390625,286.0429992675781,290.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473031356214e-09,0.0010036401217803,-0.0155322756618261,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.032634735107422,-0.0,-6.867853841185936e-08,0.0,283.1492004394531,291.94512939453125,285.1872253417969,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997060,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,9.419451816938818e-05,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982727050781,0.0,0.0,9.919193689711392e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986999511719,0.0,0.0,7.326307968469337e-05,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981506347656,0.0,0.0,9.91917186183855e-05,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982116699219,0.0,0.0,0.000470521452371,290.2158508300781,294.1499938964844,285.86334228515625,283.7611694335937,287.6742248535156,286.005859375,290.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745500274088e-09,0.0010037854081019,-0.0155767602846026,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.0572333335876465,-0.0,-6.86984193976059e-08,0.0,283.1492004394531,291.94512939453125,285.18798828125,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997120,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,9.419451816938818e-05,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982727050781,0.0,0.0,9.919193689711392e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986999511719,0.0,0.0,7.326307968469337e-05,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981506347656,0.0,0.0,9.91917186183855e-05,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982116699219,0.0,0.0,0.000470521452371,290.2158508300781,294.1499938964844,285.86334228515625,283.7611694335937,287.6742248535156,286.005859375,290.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745500274088e-09,0.0010037854081019,-0.0155767602846026,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.0572333335876465,-0.0,-6.86984193976059e-08,0.0,283.1492004394531,291.94512939453125,285.18798828125,285.1609191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997180,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,9.420803689863531e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,9.920616867020726e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,7.327358616748825e-05,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,9.920595039147884e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990661621094,0.0,0.0,0.0004705889732576,290.2167358398437,294.1499938964844,285.82666015625,283.7432861328125,287.6416931152344,285.96875,290.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039337212219,6.3240701564382115e-09,0.0010039274347946,-0.0156202837824821,0.0,0.0,0.0,-0.0079479282721877,60.0,-3.0818066596984863,-0.0,-6.871786695228367e-08,0.0,283.1492004394531,291.94512939453125,285.1887512207031,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997240,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,9.420803689863531e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,9.920616867020726e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,7.327358616748825e-05,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,9.920595039147884e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990661621094,0.0,0.0,0.0004705889732576,290.2167358398437,294.1499938964844,285.82666015625,283.7432861328125,287.6416931152344,285.96875,290.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039337212219,6.3240701564382115e-09,0.0010039274347946,-0.0156202837824821,0.0,0.0,0.0,-0.0079479282721877,60.0,-3.0818066596984863,-0.0,-6.871786695228367e-08,0.0,283.1492004394531,291.94512939453125,285.1887512207031,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997300,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,9.421457070857286e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,9.921303717419504e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,7.327866478590295e-05,297.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994323730469,0.0,0.0,9.921282617142424e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994934082031,0.0,0.0,0.0004706215986516,290.2171936035156,294.1499938964844,285.8083190917969,283.7343139648437,287.6253967285156,285.9501953125,290.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040024062618,6.332092183924942e-09,0.0010039960034191,-0.0156412981450557,0.0,0.0,0.0,-0.0079519050195813,60.0,-3.0940804481506348,-0.0,-6.87272603272504e-08,0.0,283.1492004394531,291.94512939453125,285.18914794921875,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997360,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.199951171875,0.0,0.0,9.422091534361245e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.199951171875,0.0,0.0,9.921971650328489e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,7.328359060920775e-05,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998596191406,0.0,0.0,9.921950550051406e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999206542969,0.0,0.0,0.000470653292723,290.2176208496094,294.1499938964844,285.7900085449219,283.725341796875,287.60906982421875,285.931640625,290.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040689958259,6.339882396844132e-09,0.0010040627093985,-0.0156617052853107,0.0,0.0,0.0,-0.0079557672142982,60.0,-3.106344223022461,-0.0,-6.873637659055022e-08,0.0,283.1492004394531,291.94512939453125,285.18951416015625,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997420,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008056640625,0.0,0.0,9.42328479140997e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008056640625,0.0,0.0,9.923227480612697e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,7.329286745516583e-05,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,9.923207107931376e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20074462890625,0.0,0.0,0.0004707128973677,290.2185363769531,294.1499938964844,285.7533264160156,283.70733642578125,287.5763854980469,285.89453125,290.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.130842924118042,-0.0,-6.875352909219147e-08,0.0,283.1492004394531,291.94512939453125,285.1902770996094,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997480,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008056640625,0.0,0.0,9.42328479140997e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008056640625,0.0,0.0,9.923227480612697e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,7.329286745516583e-05,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,9.923207107931376e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20074462890625,0.0,0.0,0.0004707128973677,290.2185363769531,294.1499938964844,285.7533264160156,283.70733642578125,287.5763854980469,285.89453125,290.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.130842924118042,-0.0,-6.875352909219147e-08,0.0,283.1492004394531,291.94512939453125,285.1902770996094,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997540,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20166015625,0.0,0.0,9.424349264008924e-05,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20166015625,0.0,0.0,9.92434797808528e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,7.330114021897316e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,9.92432760540396e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015991210937,0.0,0.0,0.000470766070066,290.21942138671875,294.1499938964844,285.7166748046875,283.68927001953125,287.54364013671875,285.8574523925781,290.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566030007765e-09,0.0010042993817478,-0.0157342236489057,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.155285596847534,-0.0,-6.876879865558294e-08,0.0,283.1492004394531,291.94512939453125,285.1910400390625,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997600,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20166015625,0.0,0.0,9.424349264008924e-05,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20166015625,0.0,0.0,9.92434797808528e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,7.330114021897316e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,9.92432760540396e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015991210937,0.0,0.0,0.000470766070066,290.21942138671875,294.1499938964844,285.7166748046875,283.68927001953125,287.54364013671875,285.8574523925781,290.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566030007765e-09,0.0010042993817478,-0.0157342236489057,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.155285596847534,-0.0,-6.876879865558294e-08,0.0,283.1492004394531,291.94512939453125,285.1910400390625,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997660,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,9.424950258107856e-05,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20220947265625,0.0,0.0,9.924980258801952e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,7.330580410780385e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,9.924959886120632e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021484375,0.0,0.0,0.0004707960761152,290.2200012207031,294.1499938964844,285.6932067871094,283.6777038574219,287.5226135253906,285.833740234375,290.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909933271056e-09,0.0010043622460216,-0.015753461048007,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.1708946228027344,-0.0,-6.8777403328113e-08,0.0,283.1492004394531,291.94512939453125,285.1915283203125,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
