time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11997720,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,9.425257303519174e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025146484375,0.0,0.0,9.925303311320022e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029113769531,0.0,0.0,7.33081906219013e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,9.925282938638702e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20245361328125,0.0,0.0,0.0004708114138338,290.2203063964844,294.1499938964844,285.67999267578125,283.6711730957031,287.51080322265625,285.8204040527344,290.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378653161220882e-09,0.0010043942602351,-0.0157632660120725,0.0,0.0,0.0,-0.0079749878495931,60.0,-3.179662704467773,-0.0,-6.878178737679266e-08,0.0,283.1492004394531,291.94512939453125,285.1918029785156,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997780,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,9.42597835091874e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,9.92606219369918e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,7.331379310926422e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032470703125,0.0,0.0,9.926042548613624e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20330810546875,0.0,0.0,0.0004708474443759,290.22119140625,294.1499938964844,285.6433410644531,283.6530456542969,287.4778747558594,285.78338623046875,290.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.20396375656128,-0.0,-6.879206182475174e-08,0.0,283.1492004394531,291.94512939453125,285.19256591796875,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997840,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,9.42597835091874e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,9.92606219369918e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,7.331379310926422e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032470703125,0.0,0.0,9.926042548613624e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20330810546875,0.0,0.0,0.0004708474443759,290.22119140625,294.1499938964844,285.6433410644531,283.6530456542969,287.4778747558594,285.78338623046875,290.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.20396375656128,-0.0,-6.879206182475174e-08,0.0,283.1492004394531,291.94512939453125,285.19256591796875,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997900,297.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,9.426258475286886e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,9.926356869982556e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20416259765625,0.0,0.0,7.331596862059087e-05,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20367431640625,0.0,0.0,9.926337224896996e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037048339844,0.0,0.0,0.0004708614433184,290.2216491699219,294.1499938964844,285.625,283.6439514160156,287.4613952636719,285.764892578125,290.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045045055449,6.390808771072898e-09,0.0010044981027022,-0.0157951060682535,0.0,0.0,0.0,-0.0079810135066509,60.0,-3.216080904006958,-0.0,-6.879602665321728e-08,0.0,283.1492004394531,291.94512939453125,285.19293212890625,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997960,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20416259765625,0.0,0.0,9.426482574781404e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041931152344,0.0,0.0,9.926592611009256e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,7.331770757446066e-05,297.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041015625,0.0,0.0,9.926572965923695e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041320800781,0.0,0.0,0.0004708726482931,290.2220764160156,294.1499938964844,285.6066589355469,283.63482666015625,287.4449157714844,285.74639892578125,290.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.3934932903464414e-09,0.0010045211529359,-0.015802139416337,0.0,0.0,0.0,-0.00798234436661,60.0,-3.228174924850464,-0.0,-6.879916725210934e-08,0.0,283.1492004394531,291.94512939453125,285.1932983398437,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998020,297.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050170898437,0.0,0.0,9.426748874830082e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050170898437,0.0,0.0,9.92687200778164e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,7.331976667046547e-05,297.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,9.92685236269608e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049865722656,0.0,0.0,0.000470885890536,290.22296142578125,294.1499938964844,285.57000732421875,283.6165771484375,287.411865234375,285.70947265625,290.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396589924406726e-09,0.0010045475792139,-0.0158102512359619,0.0,0.0,0.0,-0.0079838801175355,60.0,-3.252293348312378,-0.0,-6.880279812548906e-08,0.0,283.1492004394531,291.94512939453125,285.1940612792969,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998080,297.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050170898437,0.0,0.0,9.426748874830082e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050170898437,0.0,0.0,9.92687200778164e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,7.331976667046547e-05,297.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,9.92685236269608e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049865722656,0.0,0.0,0.000470885890536,290.22296142578125,294.1499938964844,285.57000732421875,283.6165771484375,287.411865234375,285.70947265625,290.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396589924406726e-09,0.0010045475792139,-0.0158102512359619,0.0,0.0,0.0,-0.0079838801175355,60.0,-3.252293348312378,-0.0,-6.880279812548906e-08,0.0,283.1492004394531,291.94512939453125,285.1940612792969,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998140,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2058410644531,0.0,0.0,9.4267372332979e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20587158203125,0.0,0.0,9.926859638653696e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062683105469,0.0,0.0,7.331967208301648e-05,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20574951171875,0.0,0.0,9.926839993568136e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,0.0004708853375632,290.22381591796875,294.1499938964844,285.5333251953125,283.5982971191406,287.3787536621094,285.672607421875,290.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045509552583,6.3962386498417345e-09,0.0010045445524156,-0.0158093310892581,0.0,0.0,0.0,-0.0079837059602141,60.0,-3.2763020992279053,-0.0,-6.880238601070232e-08,0.0,283.1492004394531,291.94512939453125,285.19482421875,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998200,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2058410644531,0.0,0.0,9.4267372332979e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20587158203125,0.0,0.0,9.926859638653696e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062683105469,0.0,0.0,7.331967208301648e-05,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20574951171875,0.0,0.0,9.926839993568136e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,0.0004708853375632,290.22381591796875,294.1499938964844,285.5333251953125,283.5982971191406,287.3787536621094,285.672607421875,290.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045509552583,6.3962386498417345e-09,0.0010045445524156,-0.0158093310892581,0.0,0.0,0.0,-0.0079837059602141,60.0,-3.2763020992279053,-0.0,-6.880238601070232e-08,0.0,283.1492004394531,291.94512939453125,285.19482421875,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998260,297.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,9.42641418077983e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,9.92651839624159e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20709228515625,0.0,0.0,7.331715460168198e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065734863281,0.0,0.0,9.926499478751794e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,0.0004708691849373,290.22467041015625,294.1499938964844,285.4966735839844,283.5799560546875,287.3455810546875,285.63580322265625,290.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045147500932,6.392003371047394e-09,0.0010045083472505,-0.0157982371747493,0.0,0.0,0.0,-0.0079816058278083,60.0,-3.300188541412353,-0.0,-6.879741931697937e-08,0.0,283.1492004394531,291.94512939453125,285.1955871582031,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998320,297.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,9.42641418077983e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,9.92651839624159e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20709228515625,0.0,0.0,7.331715460168198e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065734863281,0.0,0.0,9.926499478751794e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,0.0004708691849373,290.22467041015625,294.1499938964844,285.4966735839844,283.5799560546875,287.3455810546875,285.63580322265625,290.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045147500932,6.392003371047394e-09,0.0010045083472505,-0.0157982371747493,0.0,0.0,0.0,-0.0079816058278083,60.0,-3.300188541412353,-0.0,-6.879741931697937e-08,0.0,283.1492004394531,291.94512939453125,285.1955871582031,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998380,297.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074890136719,0.0,0.0,9.425749158253892e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20751953125,0.0,0.0,9.925817721523345e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,7.331197411986068e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074279785156,0.0,0.0,9.925798804033548e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074584960937,0.0,0.0,0.0004708359774667,290.2255249023437,294.1499938964844,285.4599914550781,283.5615539550781,287.3123474121094,285.5990600585937,290.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044422233477,6.383510164909012e-09,0.001004435820505,-0.0157759878784418,0.0,0.0,0.0,-0.0079773962497711,60.0,-3.323941946029663,-0.0,-6.878747171867873e-08,0.0,283.1492004394531,291.94512939453125,285.19635009765625,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998440,297.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074890136719,0.0,0.0,9.425749158253892e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20751953125,0.0,0.0,9.925817721523345e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,7.331197411986068e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074279785156,0.0,0.0,9.925798804033548e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074584960937,0.0,0.0,0.0004708359774667,290.2255249023437,294.1499938964844,285.4599914550781,283.5615539550781,287.3123474121094,285.5990600585937,290.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044422233477,6.383510164909012e-09,0.001004435820505,-0.0157759878784418,0.0,0.0,0.0,-0.0079773962497711,60.0,-3.323941946029663,-0.0,-6.878747171867873e-08,0.0,283.1492004394531,291.94512939453125,285.19635009765625,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998500,297.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079162597656,0.0,0.0,9.425268945051356e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079162597656,0.0,0.0,9.925311314873396e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,7.330823427764699e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20782470703125,0.0,0.0,9.9252923973836e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,0.0004708119668066,290.2259521484375,294.1499938964844,285.4416809082031,283.5523376464844,287.29571533203125,285.5807189941406,290.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043900692835,6.3774217018419685e-09,0.0010043837828561,-0.015760039910674,0.0,0.0,0.0,-0.0079743778333067,60.0,-3.3357608318328857,-0.0,-6.878034497503904e-08,0.0,283.1492004394531,291.94512939453125,285.1967163085937,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998560,297.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,9.42469559959136e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083435058594,0.0,0.0,9.92470741039142e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087097167969,0.0,0.0,7.330376683967188e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,9.924689220497385e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082824707031,0.0,0.0,0.0004707833286374,290.22637939453125,294.1499938964844,285.42333984375,283.5430908203125,287.279052734375,285.5624084472656,290.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043281363323,6.370178606829313e-09,0.0010043218499049,-0.0157410651445388,0.0,0.0,0.0,-0.007970786653459,60.0,-3.347542762756348,-0.0,-6.877186109477408e-08,0.0,283.1492004394531,291.94512939453125,285.19708251953125,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998620,297.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091369628906,0.0,0.0,9.423202573088928e-05,298.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091369628906,0.0,0.0,9.923134348355234e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,7.329215441131964e-05,297.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20904541015625,0.0,0.0,9.923116158461198e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0004707087646238,290.2272033691406,294.1499938964844,285.3866577148437,283.52459716796875,287.2457275390625,285.5258483886719,290.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041673667728,6.351376313773471e-09,0.0010041610803455,-0.0156918130815029,0.0,0.0,0.0,-0.0079614659771323,60.0,-3.37097692489624,-0.0,-6.874984137539286e-08,0.0,283.1492004394531,291.94512939453125,285.1978454589844,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998680,297.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091369628906,0.0,0.0,9.423202573088928e-05,298.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091369628906,0.0,0.0,9.923134348355234e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,7.329215441131964e-05,297.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20904541015625,0.0,0.0,9.923116158461198e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0004707087646238,290.2272033691406,294.1499938964844,285.3866577148437,283.52459716796875,287.2457275390625,285.5258483886719,290.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041673667728,6.351376313773471e-09,0.0010041610803455,-0.0156918130815029,0.0,0.0,0.0,-0.0079614659771323,60.0,-3.37097692489624,-0.0,-6.874984137539286e-08,0.0,283.1492004394531,291.94512939453125,285.1978454589844,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998740,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099304199219,0.0,0.0,9.421221329830588e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099609375,0.0,0.0,9.921047603711486e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,7.327673665713519e-05,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,9.921030141413212e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,0.0004706097824964,290.2280578613281,294.1499938964844,285.3500061035156,283.5060729980469,287.2123107910156,285.4893798828125,290.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039545595645,6.326491774899523e-09,0.0010039482731372,-0.0156266279518604,0.0,0.0,0.0,-0.0079491296783089,60.0,-3.3942227363586426,-0.0,-6.872070201779934e-08,0.0,283.1492004394531,291.94512939453125,285.1986083984375,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998800,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099304199219,0.0,0.0,9.421221329830588e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099609375,0.0,0.0,9.921047603711486e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,7.327673665713519e-05,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,9.921030141413212e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,0.0004706097824964,290.2280578613281,294.1499938964844,285.3500061035156,283.5060729980469,287.2123107910156,285.4893798828125,290.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039545595645,6.326491774899523e-09,0.0010039482731372,-0.0156266279518604,0.0,0.0,0.0,-0.0079491296783089,60.0,-3.3942227363586426,-0.0,-6.872070201779934e-08,0.0,283.1492004394531,291.94512939453125,285.1986083984375,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998860,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21051025390625,0.0,0.0,9.419438720215112e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105407714844,0.0,0.0,9.919169679051264e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,7.326286140596494e-05,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,9.919152216752992e-05,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104797363281,0.0,0.0,0.0004705207247752,290.2286376953125,294.1499938964844,285.3236083984375,283.492431640625,287.188232421875,285.46319580078125,290.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037634056061,6.304134991808041e-09,0.0010037571191787,-0.0155680645257234,0.0,0.0,0.0,-0.0079380460083484,60.0,-3.410816192626953,-0.0,-6.86945327288413e-08,0.0,283.1492004394531,291.94512939453125,285.1991577148437,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998920,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21075439453125,0.0,0.0,9.41867838264443e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21075439453125,0.0,0.0,9.918369323713704e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21112060546875,0.0,0.0,7.325695332838222e-05,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,9.918351861415432e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.210693359375,0.0,0.0,0.0004704827733803,290.2288513183594,294.1499938964844,285.3133239746094,283.48699951171875,287.1788635253906,285.4530334472656,290.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036819148808,6.294610610524387e-09,0.0010036756284534,-0.0155431143939495,0.0,0.0,0.0,-0.0079333242028951,60.0,-3.4172425270080566,-0.0,-6.868338431331722e-08,0.0,283.1492004394531,291.94512939453125,285.1993713378906,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998980,297.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115478515625,0.0,0.0,9.415607200935484e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115478515625,0.0,0.0,9.91513443295844e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119140625,0.0,0.0,7.323305180761963e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,9.915116970660164e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21148681640625,0.0,0.0,0.0004703293379861,290.22967529296875,294.1499938964844,285.27667236328125,283.4669189453125,287.1453857421875,285.41680908203125,290.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033530415967,6.256147599970063e-09,0.0010033467551693,-0.0154423583298921,0.0,0.0,0.0,-0.007914257235825,60.0,-3.440056085586548,-0.0,-6.863837143100683e-08,0.0,283.1492004394531,291.94512939453125,285.2001037597656,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999040,297.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115478515625,0.0,0.0,9.415607200935484e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115478515625,0.0,0.0,9.91513443295844e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119140625,0.0,0.0,7.323305180761963e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,9.915116970660164e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21148681640625,0.0,0.0,0.0004703293379861,290.22967529296875,294.1499938964844,285.27667236328125,283.4669189453125,287.1453857421875,285.41680908203125,290.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033530415967,6.256147599970063e-09,0.0010033467551693,-0.0154423583298921,0.0,0.0,0.0,-0.007914257235825,60.0,-3.440056085586548,-0.0,-6.863837143100683e-08,0.0,283.1492004394531,291.94512939453125,285.2001037597656,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999100,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119445800781,0.0,0.0,9.41386097110808e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119445800781,0.0,0.0,9.913295798469336e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,7.321946759475395e-05,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,9.91327833617106e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,0.0004702421138063,290.2300720214844,294.1499938964844,285.2583312988281,283.4565124511719,287.12860107421875,285.39874267578125,290.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031661950051,6.2342944140425516e-09,0.0010031599085777,-0.0153851127251982,0.0,0.0,0.0,-0.0079034231603145,60.0,-3.4513614177703857,-0.0,-6.861279899794681e-08,0.0,283.1492004394531,291.94512939453125,285.20050048828125,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999160,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123413085937,0.0,0.0,9.411970677319914e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123413085937,0.0,0.0,9.911304368870331e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21270751953125,0.0,0.0,7.320476288441569e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122497558594,0.0,0.0,9.91128690657206e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122802734375,0.0,0.0,0.0004701477009803,290.23046875,294.1499938964844,285.239990234375,283.4459228515625,287.1118469238281,285.3807373046875,290.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029638651758,6.2106439990827775e-09,0.0010029576951637,-0.0153231602162122,0.0,0.0,0.0,-0.0078916987404227,60.0,-3.462608814239502,-0.0,-6.858513756924367e-08,0.0,283.1492004394531,291.94512939453125,285.20086669921875,285.160888671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999220,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131042480469,0.0,0.0,9.407776087755336e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131042480469,0.0,0.0,9.906887135002762e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,7.317213021451607e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130432128906,0.0,0.0,9.906869672704488e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21307373046875,0.0,0.0,0.000469938153401,290.23126220703125,294.1499938964844,285.2033386230469,283.4240417480469,287.0782470703125,285.3448181152344,290.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025153169408,6.1581904020613365e-09,0.0010025091469287,-0.015185753814876,0.0,0.0,0.0,-0.0078656952828168,60.0,-3.484933853149414,-0.0,-6.85237964148655e-08,0.0,283.1492004394531,291.94512939453125,285.2016296386719,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999280,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131042480469,0.0,0.0,9.407776087755336e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131042480469,0.0,0.0,9.906887135002762e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,7.317213021451607e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130432128906,0.0,0.0,9.906869672704488e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21307373046875,0.0,0.0,0.000469938153401,290.23126220703125,294.1499938964844,285.2033386230469,283.4240417480469,287.0782470703125,285.3448181152344,290.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025153169408,6.1581904020613365e-09,0.0010025091469287,-0.015185753814876,0.0,0.0,0.0,-0.0078656952828168,60.0,-3.484933853149414,-0.0,-6.85237964148655e-08,0.0,283.1492004394531,291.94512939453125,285.2016296386719,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999340,297.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138671875,0.0,0.0,9.403005242347716e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138977050781,0.0,0.0,9.901862358674408e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142333984375,0.0,0.0,7.313501555472612e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138061523437,0.0,0.0,9.901845623971894e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138366699219,0.0,0.0,0.0004696998512372,290.2320556640625,294.1499938964844,285.1666564941406,283.4013671875,287.04461669921875,285.3090515136719,290.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020054178312,6.098558102962671e-09,0.0010019992478191,-0.0150295430794358,0.0,0.0,0.0,-0.0078361332416534,60.0,-3.507001638412476,-0.0,-6.845409927791479e-08,0.0,283.1492004394531,291.94512939453125,285.2023620605469,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999400,297.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138671875,0.0,0.0,9.403005242347716e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138977050781,0.0,0.0,9.901862358674408e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142333984375,0.0,0.0,7.313501555472612e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138061523437,0.0,0.0,9.901845623971894e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138366699219,0.0,0.0,0.0004696998512372,290.2320556640625,294.1499938964844,285.1666564941406,283.4013671875,287.04461669921875,285.3090515136719,290.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020054178312,6.098558102962671e-09,0.0010019992478191,-0.0150295430794358,0.0,0.0,0.0,-0.0078361332416534,60.0,-3.507001638412476,-0.0,-6.845409927791479e-08,0.0,283.1492004394531,291.94512939453125,285.2023620605469,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999460,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146301269531,0.0,0.0,9.397684334544464e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21466064453125,0.0,0.0,9.896258416119964e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149963378906,0.0,0.0,7.309362990781665e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145690917969,0.0,0.0,9.89624168141745e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.214599609375,0.0,0.0,0.0004694340459536,290.2328186035156,294.1499938964844,285.1300048828125,283.3779602050781,287.010986328125,285.27349853515625,290.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014368453994,6.032074839623647e-09,0.0010014307918027,-0.014855382964015,0.0,0.0,0.0,-0.0078031746670603,60.0,-3.528820753097534,-0.0,-6.837643695689621e-08,0.0,283.1492004394531,291.94512939453125,285.203125,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999520,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146301269531,0.0,0.0,9.397684334544464e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21466064453125,0.0,0.0,9.896258416119964e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149963378906,0.0,0.0,7.309362990781665e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145690917969,0.0,0.0,9.89624168141745e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.214599609375,0.0,0.0,0.0004694340459536,290.2328186035156,294.1499938964844,285.1300048828125,283.3779602050781,287.010986328125,285.27349853515625,290.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014368453994,6.032074839623647e-09,0.0010014307918027,-0.014855382964015,0.0,0.0,0.0,-0.0078031746670603,60.0,-3.528820753097534,-0.0,-6.837643695689621e-08,0.0,283.1492004394531,291.94512939453125,285.203125,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999580,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21539306640625,0.0,0.0,9.39181336434558e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154235839844,0.0,0.0,9.89007530733943e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157592773437,0.0,0.0,7.304795872187242e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21533203125,0.0,0.0,9.89005930023268e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153625488281,0.0,0.0,0.0004691407666541,290.2335510253906,294.1499938964844,285.09332275390625,283.3538818359375,286.977294921875,285.2380676269531,290.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008097160607,5.9587401679550575e-09,0.001000803662464,-0.0146632743999362,0.0,0.0,0.0,-0.0077668195590376,60.0,-3.5504064559936523,-0.0,-6.829082366266448e-08,0.0,283.1492004394531,291.94512939453125,285.2038879394531,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999640,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21539306640625,0.0,0.0,9.39181336434558e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154235839844,0.0,0.0,9.89007530733943e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157592773437,0.0,0.0,7.304795872187242e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21533203125,0.0,0.0,9.89005930023268e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153625488281,0.0,0.0,0.0004691407666541,290.2335510253906,294.1499938964844,285.09332275390625,283.3538818359375,286.977294921875,285.2380676269531,290.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008097160607,5.9587401679550575e-09,0.001000803662464,-0.0146632743999362,0.0,0.0,0.0,-0.0077668195590376,60.0,-3.5504064559936523,-0.0,-6.829082366266448e-08,0.0,283.1492004394531,291.94512939453125,285.2038879394531,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999700,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,9.38867888180539e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,9.886774205369876e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,7.302356971194968e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156982421875,0.0,0.0,9.886758198263124e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157287597656,0.0,0.0,0.0004689841880463,290.23394775390625,294.1499938964844,285.07501220703125,283.34161376953125,286.9604187011719,285.2204284667969,290.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004749055951,5.919591483660724e-09,0.0010004689684137,-0.0145607180893421,0.0,0.0,0.0,-0.0077474121935665,60.0,-3.5610921382904053,-0.0,-6.82451357647551e-08,0.0,283.1492004394531,291.94512939453125,285.2042541503906,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999760,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161560058594,0.0,0.0,9.38540615607053e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161560058594,0.0,0.0,9.883328311843798e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21649169921875,0.0,0.0,7.299811841221526e-05,297.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.216064453125,0.0,0.0,9.883312304737046e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,0.0004688207409344,290.2343139648437,294.1499938964844,285.0566711425781,283.32916259765625,286.9435729980469,285.2028503417969,290.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000125426799,5.8787295031947914e-09,0.0010001196060329,-0.0144536746665835,0.0,0.0,0.0,-0.007727154996246,60.0,-3.5717155933380127,-0.0,-6.819747255804033e-08,0.0,283.1492004394531,291.94512939453125,285.2046203613281,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999820,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,9.37848089961335e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,9.87603489193134e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,7.294424722203985e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,9.876018884824588e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21685791015625,0.0,0.0,0.0004684747837018,290.23504638671875,294.1499938964844,285.0199890136719,283.30389404296875,286.9098205566406,285.1678466796875,290.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993859566748,5.792262225412514e-09,0.0009993801359087,-0.0142271583899855,0.0,0.0,0.0,-0.0076842894777655,60.0,-3.592787027359009,-0.0,-6.809666075469067e-08,0.0,283.1492004394531,291.94512939453125,285.20538330078125,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999880,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,9.37848089961335e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,9.87603489193134e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,7.294424722203985e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,9.876018884824588e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21685791015625,0.0,0.0,0.0004684747837018,290.23504638671875,294.1499938964844,285.0199890136719,283.30389404296875,286.9098205566406,285.1678466796875,290.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993859566748,5.792262225412514e-09,0.0009993801359087,-0.0142271583899855,0.0,0.0,0.0,-0.0076842894777655,60.0,-3.592787027359009,-0.0,-6.809666075469067e-08,0.0,283.1492004394531,291.94512939453125,285.20538330078125,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
