time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11999940,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176208496094,0.0,0.0,9.371060150442644e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176208496094,0.0,0.0,9.868219785857946e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,7.288651977432892e-05,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,9.868203778751194e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21759033203125,0.0,0.0,0.0004681040882132,290.2357482910156,294.1499938964844,284.9833374023437,283.27813720703125,286.87603759765625,285.1330261230469,290.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985937504097,5.699620331256483e-09,0.000998588046059,-0.0139844650402665,0.0,0.0,0.0,-0.0076383627019822,60.0,-3.6136221885681152,-0.0,-6.798873641855607e-08,0.0,283.1492004394531,291.94512939453125,285.20611572265625,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000000,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176208496094,0.0,0.0,9.371060150442644e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176208496094,0.0,0.0,9.868219785857946e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,7.288651977432892e-05,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,9.868203778751194e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21759033203125,0.0,0.0,0.0004681040882132,290.2357482910156,294.1499938964844,284.9833374023437,283.27813720703125,286.87603759765625,285.1330261230469,290.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985937504097,5.699620331256483e-09,0.000998588046059,-0.0139844650402665,0.0,0.0,0.0,-0.0076383627019822,60.0,-3.6136221885681152,-0.0,-6.798873641855607e-08,0.0,283.1492004394531,291.94512939453125,285.20611572265625,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000060,297.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182006835937,0.0,0.0,9.364836296299472e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182006835937,0.0,0.0,9.861664875643328e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185363769531,0.0,0.0,7.283810555236414e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,9.861648868536577e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181396484375,0.0,0.0,0.0004677931719925,290.236328125,294.1499938964844,284.9540100097656,283.2572021484375,286.8489990234375,285.1053161621094,290.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979292517527,5.6219300326176835e-09,0.0009979236638173,-0.0137809384614229,0.0,0.0,0.0,-0.0075998483225703,60.0,-3.630115270614624,-0.0,-6.789829143372117e-08,0.0,283.1492004394531,291.94512939453125,285.20672607421875,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000120,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,9.363237768411636e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,9.859981946647169e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,7.282567821675912e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,9.859966667136176e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182922363281,0.0,0.0,0.0004677133692894,290.2364501953125,294.1499938964844,284.9466552734375,283.2519226074219,286.8422546386719,285.0984191894531,290.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977587033063,5.601986430292527e-09,0.0009977531153708,-0.0137286921963095,0.0,0.0,0.0,-0.0075899618677794,60.0,-3.6342194080352783,-0.0,-6.787508510797124e-08,0.0,283.1492004394531,291.94512939453125,285.2068786621094,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000180,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,9.354993380839004e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21905517578125,0.0,0.0,9.851299546426162e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193603515625,0.0,0.0,7.27615479263477e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,9.851284266915172e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,0.0004673015209846,290.2371520996094,294.1499938964844,284.9100036621094,283.225341796875,286.8084411621094,285.0640563964844,290.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968787198886,5.499086519478169e-09,0.0009968732483685,-0.0134591190144419,0.0,0.0,0.0,-0.0075389496050775,60.0,-3.654593944549561,-0.0,-6.775540839498717e-08,0.0,283.1492004394531,291.94512939453125,285.2076416015625,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000240,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,9.354993380839004e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21905517578125,0.0,0.0,9.851299546426162e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193603515625,0.0,0.0,7.27615479263477e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,9.851284266915172e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,0.0004673015209846,290.2371520996094,294.1499938964844,284.9100036621094,283.225341796875,286.8084411621094,285.0640563964844,290.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968787198886,5.499086519478169e-09,0.0009968732483685,-0.0134591190144419,0.0,0.0,0.0,-0.0075389496050775,60.0,-3.654593944549561,-0.0,-6.775540839498717e-08,0.0,283.1492004394531,291.94512939453125,285.2076416015625,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000300,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,9.350758045911788e-05,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,9.846839384408668e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,7.272860239027068e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193298339844,0.0,0.0,9.846824104897678e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193603515625,0.0,0.0,0.000467089965241,290.23748779296875,294.1499938964844,284.89166259765625,283.2119140625,286.79150390625,285.04693603515625,290.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964267956092,5.4462314658110245e-09,0.0009964213240891,-0.0133206509053707,0.0,0.0,0.0,-0.0075127473101019,60.0,-3.6647157669067374,-0.0,-6.769397487005335e-08,0.0,283.1492004394531,291.94512939453125,285.2080078125,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000360,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,9.34643467189744e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197570800781,0.0,0.0,9.842286090133712e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200622558594,0.0,0.0,7.269497291417792e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196655273437,0.0,0.0,9.842270810622722e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,0.0004668739857152,290.2378234863281,294.1499938964844,284.8733215332031,283.19842529296875,286.77459716796875,285.0298767089844,290.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959653252735,5.3922781795279215e-09,0.0009959599701687,-0.0131793050095438,0.0,0.0,0.0,-0.0074860001914203,60.0,-3.674784898757935,-0.0,-6.763129789533195e-08,0.0,283.1492004394531,291.94512939453125,285.2083740234375,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000420,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,9.337603114545344e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,9.832985961111262e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,7.26262733223848e-05,297.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,9.832970681600273e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22039794921875,0.0,0.0,0.0004664328298531,290.23846435546875,294.1499938964844,284.836669921875,283.1712646484375,286.7407531738281,284.9959411621094,290.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995022826828,5.2820747775683685e-09,0.0009950175881385,-0.0128905931487679,0.0,0.0,0.0,-0.0074313674122095,60.0,-3.6947991847991934,-0.0,-6.750335757033099e-08,0.0,283.1492004394531,291.94512939453125,285.2091369628906,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000480,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,9.337603114545344e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,9.832985961111262e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,7.26262733223848e-05,297.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,9.832970681600273e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22039794921875,0.0,0.0,0.0004664328298531,290.23846435546875,294.1499938964844,284.836669921875,283.1712646484375,286.7407531738281,284.9959411621094,290.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995022826828,5.2820747775683685e-09,0.0009950175881385,-0.0128905931487679,0.0,0.0,0.0,-0.0074313674122095,60.0,-3.6947991847991934,-0.0,-6.750335757033099e-08,0.0,283.1492004394531,291.94512939453125,285.2091369628906,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000540,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,9.328567102784292e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,9.823469736147672e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,7.255598757183179e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210388183594,0.0,0.0,9.823455184232444e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210693359375,0.0,0.0,0.0004659814876504,290.2391357421875,294.1499938964844,284.79998779296875,283.14385986328125,286.7068786621094,284.9622497558594,290.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940586751326,5.169325412168746e-09,0.0009940534364432,-0.0125952083617448,0.0,0.0,0.0,-0.0073754726909101,60.0,-3.714654445648194,-0.0,-6.73725892852417e-08,0.0,283.1492004394531,291.94512939453125,285.2098693847656,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000600,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,9.328567102784292e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,9.823469736147672e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,7.255598757183179e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210388183594,0.0,0.0,9.823455184232444e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210693359375,0.0,0.0,0.0004659814876504,290.2391357421875,294.1499938964844,284.79998779296875,283.14385986328125,286.7068786621094,284.9622497558594,290.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940586751326,5.169325412168746e-09,0.0009940534364432,-0.0125952083617448,0.0,0.0,0.0,-0.0073754726909101,60.0,-3.714654445648194,-0.0,-6.73725892852417e-08,0.0,283.1492004394531,291.94512939453125,285.2098693847656,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000660,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217712402344,0.0,0.0,9.319411765318364e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217712402344,0.0,0.0,9.813828364713116e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220764160156,0.0,0.0,7.248477777466178e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217102050781,0.0,0.0,9.813813812797888e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22174072265625,0.0,0.0,0.0004655241500586,290.23974609375,294.1499938964844,284.7633361816406,283.1163330078125,286.6729736328125,284.9287414550781,290.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055090124272965e-09,0.0009930765954777,-0.0122959269210696,0.0,0.0,0.0,-0.0073188412934541,60.0,-3.7343909740448,-0.0,-6.724022938442431e-08,0.0,283.1492004394531,291.94512939453125,285.21063232421875,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000720,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217712402344,0.0,0.0,9.319411765318364e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217712402344,0.0,0.0,9.813828364713116e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220764160156,0.0,0.0,7.248477777466178e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217102050781,0.0,0.0,9.813813812797888e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22174072265625,0.0,0.0,0.0004655241500586,290.23974609375,294.1499938964844,284.7633361816406,283.1163330078125,286.6729736328125,284.9287414550781,290.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055090124272965e-09,0.0009930765954777,-0.0122959269210696,0.0,0.0,0.0,-0.0073188412934541,60.0,-3.7343909740448,-0.0,-6.724022938442431e-08,0.0,283.1492004394531,291.94512939453125,285.21063232421875,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000780,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,9.31020695134066e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,9.80413460638374e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22271728515625,0.0,0.0,7.24131750757806e-05,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22235107421875,0.0,0.0,9.804120054468513e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223815917969,0.0,0.0,0.0004650643095374,290.2403564453125,294.1499938964844,284.7266540527344,283.0887145996094,286.6390686035156,284.8954772949219,290.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940235776018653e-09,0.0009920945158228,-0.0119950212538242,0.0,0.0,0.0,-0.0072619030252099,60.0,-3.754029512405396,-0.0,-6.710727973313625e-08,0.0,283.1492004394531,291.94512939453125,285.2113647460937,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000840,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,9.31020695134066e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,9.80413460638374e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22271728515625,0.0,0.0,7.24131750757806e-05,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22235107421875,0.0,0.0,9.804120054468513e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223815917969,0.0,0.0,0.0004650643095374,290.2403564453125,294.1499938964844,284.7266540527344,283.0887145996094,286.6390686035156,284.8954772949219,290.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940235776018653e-09,0.0009920945158228,-0.0119950212538242,0.0,0.0,0.0,-0.0072619030252099,60.0,-3.754029512405396,-0.0,-6.710727973313625e-08,0.0,283.1492004394531,291.94512939453125,285.2113647460937,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000900,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,9.305608546128497e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,9.799292456591502e-05,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,7.237740646814927e-05,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22265625,0.0,0.0,9.799277904676272e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22271728515625,0.0,0.0,0.0004648346512112,290.2406616210937,294.1499938964844,284.7083435058594,283.07489013671875,286.6221008300781,284.8789367675781,290.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916088311001,4.882868331890222e-09,0.0009916039416566,-0.0118447225540876,0.0,0.0,0.0,-0.0072334632277488,60.0,-3.7638230323791504,-0.0,-6.70409221470436e-08,0.0,283.1492004394531,291.94512939453125,285.2117614746094,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000960,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,9.301030513597652e-05,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,9.794470679480582e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2233581542969,0.0,0.0,7.234179793158546e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229919433594,0.0,0.0,9.794456855161116e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230224609375,0.0,0.0,0.0004646059533115,290.240966796875,294.1499938964844,284.69000244140625,283.0610656738281,286.60516357421875,284.8624267578125,290.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911202359944,4.825744692737999e-09,0.0009911154629662,-0.0116950627416372,0.0,0.0,0.0,-0.0072051445022225,60.0,-3.77360463142395,-0.0,-6.697488430518207e-08,0.0,283.1492004394531,291.94512939453125,285.2121276855469,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001020,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22369384765625,0.0,0.0,9.291963215218856e-05,297.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22369384765625,0.0,0.0,9.784921712707728e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239990234375,0.0,0.0,7.227126479847357e-05,297.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,9.78490788838826e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236633300781,0.0,0.0,0.0004641530103981,290.2415466308594,294.1499938964844,284.6533203125,283.0334167480469,286.5712280273437,284.82958984375,290.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901527082547,4.712612966528695e-09,0.0009901480516418,-0.0113986637443304,0.0,0.0,0.0,-0.0071490602567791,60.0,-3.793149471282959,-0.0,-6.684418707436636e-08,0.0,283.1492004394531,291.94512939453125,285.2128601074219,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001080,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22369384765625,0.0,0.0,9.291963215218856e-05,297.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22369384765625,0.0,0.0,9.784921712707728e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239990234375,0.0,0.0,7.227126479847357e-05,297.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,9.78490788838826e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236633300781,0.0,0.0,0.0004641530103981,290.2415466308594,294.1499938964844,284.6533203125,283.0334167480469,286.5712280273437,284.82958984375,290.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901527082547,4.712612966528695e-09,0.0009901480516418,-0.0113986637443304,0.0,0.0,0.0,-0.0071490602567791,60.0,-3.793149471282959,-0.0,-6.684418707436636e-08,0.0,283.1492004394531,291.94512939453125,285.2128601074219,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001140,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,9.283084364142268e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,9.775572107173502e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.224609375,0.0,0.0,7.220220868475735e-05,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,9.775558282854035e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242736816406,0.0,0.0,0.0004637094971258,290.2421264648437,294.1499938964844,284.6166687011719,283.005859375,286.5372619628906,284.7969055175781,290.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892053203657,4.601838021756066e-09,0.0009892007801681,-0.0111084356904029,0.0,0.0,0.0,-0.0070941443555057,60.0,-3.812695026397705,-0.0,-6.671633911992103e-08,0.0,283.1492004394531,291.94512939453125,285.213623046875,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001200,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,9.283084364142268e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,9.775572107173502e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.224609375,0.0,0.0,7.220220868475735e-05,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,9.775558282854035e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242736816406,0.0,0.0,0.0004637094971258,290.2421264648437,294.1499938964844,284.6166687011719,283.005859375,286.5372619628906,284.7969055175781,290.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892053203657,4.601838021756066e-09,0.0009892007801681,-0.0111084356904029,0.0,0.0,0.0,-0.0070941443555057,60.0,-3.812695026397705,-0.0,-6.671633911992103e-08,0.0,283.1492004394531,291.94512939453125,285.213623046875,285.1608581542969,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001260,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248229980469,0.0,0.0,9.2754875367973e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,9.767571464180946e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251281738281,0.0,0.0,7.214311335701495e-05,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,9.76755763986148e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22479248046875,0.0,0.0,0.0004633300122804,290.2425842285156,294.1499938964844,284.5844116210937,282.9817199707031,286.50738525390625,284.768310546875,290.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883947204798,4.50704762400278e-09,0.0009883901802822,-0.0108600854873657,0.0,0.0,0.0,-0.0070471526123583,60.0,-3.829923152923584,-0.0,-6.66070292254517e-08,0.0,283.1492004394531,291.94512939453125,285.2142639160156,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001320,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22491455078125,0.0,0.0,9.274468175135552e-05,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22491455078125,0.0,0.0,9.766497532837092e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251892089844,0.0,0.0,7.21351825632155e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,9.766484436113387e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,0.0004632790805771,290.24267578125,294.1499938964844,284.5799865722656,282.9784240722656,286.5032958984375,284.7644348144531,290.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882858721539,4.4943284649434645e-09,0.0009882814483717,-0.0108267609030008,0.0,0.0,0.0,-0.0070408470928668,60.0,-3.832275152206421,-0.0,-6.659237072881298e-08,0.0,283.1492004394531,291.94512939453125,285.21435546875,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001380,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254943847656,0.0,0.0,9.266193956136703e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254943847656,0.0,0.0,9.757784573594108e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,7.207082671811804e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254333496094,0.0,0.0,9.757771476870404e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254638671875,0.0,0.0,0.0004628658061847,290.2431945800781,294.1499938964844,284.5433349609375,282.951171875,286.46929931640625,284.73211669921875,290.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874029783532,4.39109237859725e-09,0.0009873986709862,-0.0105562806129455,0.0,0.0,0.0,-0.006989668123424,60.0,-3.8519246578216553,-0.0,-6.647344008570144e-08,0.0,283.1492004394531,291.94512939453125,285.2151184082031,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001440,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254943847656,0.0,0.0,9.266193956136703e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254943847656,0.0,0.0,9.757784573594108e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,7.207082671811804e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254333496094,0.0,0.0,9.757771476870404e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254638671875,0.0,0.0,0.0004628658061847,290.2431945800781,294.1499938964844,284.5433349609375,282.951171875,286.46929931640625,284.73211669921875,290.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874029783532,4.39109237859725e-09,0.0009873986709862,-0.0105562806129455,0.0,0.0,0.0,-0.006989668123424,60.0,-3.8519246578216553,-0.0,-6.647344008570144e-08,0.0,283.1492004394531,291.94512939453125,285.2151184082031,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001500,297.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,9.262203093385324e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,9.753581252880394e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22607421875,0.0,0.0,7.203978020697832e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257385253906,0.0,0.0,9.753568156156688e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22576904296875,0.0,0.0,0.0004626664158422,290.24346923828125,294.1499938964844,284.5249938964844,282.9376525878906,286.4523010253906,284.71600341796875,290.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869771311059,4.341289994158615e-09,0.0009869727073237,-0.0104257958009839,0.0,0.0,0.0,-0.0069649792276322,60.0,-3.861784934997559,-0.0,-6.641610639235297e-08,0.0,283.1492004394531,291.94512939453125,285.2154846191406,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001560,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22607421875,0.0,0.0,9.258324280381204e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22607421875,0.0,0.0,9.749496530275792e-05,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22637939453125,0.0,0.0,7.20096068107523e-05,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260131835937,0.0,0.0,9.749483433552086e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260437011719,0.0,0.0,0.0004624726716428,290.24371337890625,294.1499938964844,284.50665283203125,282.9241943359375,286.435302734375,284.69989013671875,290.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865631582215,4.292889155266266e-09,0.0009865588508546,-0.0102989822626113,0.0,0.0,0.0,-0.0069409846328198,60.0,-3.871675491333008,-0.0,-6.636040694729672e-08,0.0,283.1492004394531,291.94512939453125,285.2158508300781,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001620,297.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266540527344,0.0,0.0,9.25094063859433e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266540527344,0.0,0.0,9.741720714373514e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269287109375,0.0,0.0,7.195217040134594e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265930175781,0.0,0.0,9.741707617649809e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22662353515625,0.0,0.0,0.0004621038387995,290.24420166015625,294.1499938964844,284.4700012207031,282.8974914550781,286.4012756347656,284.6678161621094,290.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985775142908,4.200746861471316e-09,0.0009857709519565,-0.0100575638934969,0.0,0.0,0.0,-0.0068953055888414,60.0,-3.891559600830078,-0.0,-6.625444370911282e-08,0.0,283.1492004394531,291.94512939453125,285.21661376953125,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001680,297.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266540527344,0.0,0.0,9.25094063859433e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266540527344,0.0,0.0,9.741720714373514e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269287109375,0.0,0.0,7.195217040134594e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265930175781,0.0,0.0,9.741707617649809e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22662353515625,0.0,0.0,0.0004621038387995,290.24420166015625,294.1499938964844,284.4700012207031,282.8974914550781,286.4012756347656,284.6678161621094,290.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985775142908,4.200746861471316e-09,0.0009857709519565,-0.0100575638934969,0.0,0.0,0.0,-0.0068953055888414,60.0,-3.891559600830078,-0.0,-6.625444370911282e-08,0.0,283.1492004394531,291.94512939453125,285.21661376953125,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001740,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272033691406,0.0,0.0,9.244109969586134e-05,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272033691406,0.0,0.0,9.734526975080372e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274780273437,0.0,0.0,7.189904135884717e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271423339844,0.0,0.0,9.734514605952428e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271728515625,0.0,0.0,0.0004617626254912,290.24468994140625,294.1499938964844,284.4333190917969,282.87115478515625,286.36724853515625,284.6357727050781,290.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850460337474,4.1154981644808686e-09,0.0009850419592112,-0.0098342057317495,0.0,0.0,0.0,-0.0068530440330505,60.0,-3.911602735519409,-0.0,-6.615647407670623e-08,0.0,283.1492004394531,291.94512939453125,285.21734619140625,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001800,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272033691406,0.0,0.0,9.244109969586134e-05,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272033691406,0.0,0.0,9.734526975080372e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274780273437,0.0,0.0,7.189904135884717e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271423339844,0.0,0.0,9.734514605952428e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271728515625,0.0,0.0,0.0004617626254912,290.24468994140625,294.1499938964844,284.4333190917969,282.87115478515625,286.36724853515625,284.6357727050781,290.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850460337474,4.1154981644808686e-09,0.0009850419592112,-0.0098342057317495,0.0,0.0,0.0,-0.0068530440330505,60.0,-3.911602735519409,-0.0,-6.615647407670623e-08,0.0,283.1492004394531,291.94512939453125,285.21734619140625,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001860,297.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2277526855469,0.0,0.0,9.237846097676083e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2277526855469,0.0,0.0,9.727930591907352e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22802734375,0.0,0.0,7.185031427070498e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,9.727918222779408e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.0,0.0,0.00046144973021,290.2451477050781,294.1499938964844,284.39666748046875,282.84521484375,286.33319091796875,284.603759765625,290.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037316259086765e-09,0.0009843733860179,-0.0096293613314628,0.0,0.0,0.0,-0.006814285647124,60.0,-3.931852579116821,-0.0,-6.606669700204293e-08,0.0,283.1492004394531,291.94512939453125,285.2181091308594,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001920,297.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2277526855469,0.0,0.0,9.237846097676083e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2277526855469,0.0,0.0,9.727930591907352e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22802734375,0.0,0.0,7.185031427070498e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,9.727918222779408e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.0,0.0,0.00046144973021,290.2451477050781,294.1499938964844,284.39666748046875,282.84521484375,286.33319091796875,284.603759765625,290.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037316259086765e-09,0.0009843733860179,-0.0096293613314628,0.0,0.0,0.0,-0.006814285647124,60.0,-3.931852579116821,-0.0,-6.606669700204293e-08,0.0,283.1492004394531,291.94512939453125,285.2181091308594,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001980,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,9.232309821527453e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,9.722100367071108e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,7.180724787758663e-05,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,9.7220872703474e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2282409667969,0.0,0.0,0.0004611731565091,290.24560546875,294.1499938964844,284.3599853515625,282.8197326660156,286.2991027832031,284.5717468261719,290.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837861871346,3.968195105841232e-09,0.0009837822290137,-0.0094482563436031,0.0,0.0,0.0,-0.0067800190299749,60.0,-3.9523439407348633,-0.0,-6.598737201102267e-08,0.0,283.1492004394531,291.94512939453125,285.2188415527344,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002040,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,9.232309821527453e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,9.722100367071108e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,7.180724787758663e-05,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,9.7220872703474e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2282409667969,0.0,0.0,0.0004611731565091,290.24560546875,294.1499938964844,284.3599853515625,282.8197326660156,286.2991027832031,284.5717468261719,290.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837861871346,3.968195105841232e-09,0.0009837822290137,-0.0094482563436031,0.0,0.0,0.0,-0.0067800190299749,60.0,-3.9523439407348633,-0.0,-6.598737201102267e-08,0.0,283.1492004394531,291.94512939453125,285.2188415527344,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002100,297.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.228515625,0.0,0.0,9.229755960404872e-05,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,9.719411173136903e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,7.178738451329991e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,9.71939880400896e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284851074219,0.0,0.0,0.0004610456235241,290.2458190917969,294.1499938964844,284.3416748046875,282.80718994140625,286.28204345703125,284.55572509765625,290.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835135424509,3.936314385555306e-09,0.00098350958433,-0.0093647250905632,0.0,0.0,0.0,-0.0067642144858837,60.0,-3.962668418884277,-0.0,-6.59508003764131e-08,0.0,283.1492004394531,291.94512939453125,285.2192077636719,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
