time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12002160,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,9.227426926372571e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,9.716957720229402e-05,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22906494140625,0.0,0.0,7.17692673788406e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287292480469,0.0,0.0,9.716945351101458e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,0.0004609292664099,290.2460327148437,294.1499938964844,284.3233337402344,282.7947692871094,286.2649841308594,284.5396728515625,290.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832647629082,3.907222989596448e-09,0.0009832608047872,-0.0092885009944438,0.0,0.0,0.0,-0.0067497924901545,60.0,-3.97306752204895,-0.0,-6.591744039496916e-08,0.0,283.1492004394531,291.94512939453125,285.2195739746094,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002220,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,9.223338565789164e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,9.712651808513328e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22955322265625,0.0,0.0,7.1737464168109e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292175292969,0.0,0.0,9.712640166981146e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.229248046875,0.0,0.0,0.0004607250448316,290.2464599609375,294.1499938964844,284.2866516113281,282.7703857421875,286.2308349609375,284.5074768066406,290.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856150954106852e-09,0.0009828241309151,-0.0091546857729554,0.0,0.0,0.0,-0.006724473554641,60.0,-3.994074106216431,-0.0,-6.585888456811517e-08,0.0,283.1492004394531,291.94512939453125,285.2203369140625,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002280,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,9.223338565789164e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,9.712651808513328e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22955322265625,0.0,0.0,7.1737464168109e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292175292969,0.0,0.0,9.712640166981146e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.229248046875,0.0,0.0,0.0004607250448316,290.2464599609375,294.1499938964844,284.2866516113281,282.7703857421875,286.2308349609375,284.5074768066406,290.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856150954106852e-09,0.0009828241309151,-0.0091546857729554,0.0,0.0,0.0,-0.006724473554641,60.0,-3.994074106216431,-0.0,-6.585888456811517e-08,0.0,283.1492004394531,291.94512939453125,285.2203369140625,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002340,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297668457031,0.0,0.0,9.220118226949126e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297668457031,0.0,0.0,9.70926121226512e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23004150390625,0.0,0.0,7.171241304604337e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,9.709248843137176e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,0.0004605641879606,290.2468566894531,294.1499938964844,284.25,282.74658203125,286.1966552734375,284.4750671386719,290.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982483732514,3.815901816750511e-09,0.0009824798908084,-0.0090492265298962,0.0,0.0,0.0,-0.0067045199684798,60.0,-4.0154314041137695,-0.0,-6.581276323913698e-08,0.0,283.1492004394531,291.94512939453125,285.2210693359375,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002400,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297668457031,0.0,0.0,9.220118226949126e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297668457031,0.0,0.0,9.70926121226512e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23004150390625,0.0,0.0,7.171241304604337e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,9.709248843137176e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,0.0004605641879606,290.2468566894531,294.1499938964844,284.25,282.74658203125,286.1966552734375,284.4750671386719,290.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982483732514,3.815901816750511e-09,0.0009824798908084,-0.0090492265298962,0.0,0.0,0.0,-0.0067045199684798,60.0,-4.0154314041137695,-0.0,-6.581276323913698e-08,0.0,283.1492004394531,291.94512939453125,285.2210693359375,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002460,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,9.217588376486674e-05,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,9.706596756586804e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23046875,0.0,0.0,7.1692731580697e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.23016357421875,0.0,0.0,9.70658438745886e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301940917969,0.0,0.0,0.0004604378191288,290.2471923828125,294.1499938964844,284.2148132324219,282.7247009277344,286.1638488769531,284.4437866210937,290.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822130668908,3.784256907835015e-09,0.0009822092251852,-0.0089663127437233,0.0,0.0,0.0,-0.0066888323053717,60.0,-4.036172389984131,-0.0,-6.57765113487585e-08,0.0,283.1492004394531,291.94512939453125,285.2217712402344,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002520,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,9.217492333846168e-05,297.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2302551269531,0.0,0.0,9.706495620775968e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304992675781,0.0,0.0,7.169198943302035e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301940917969,0.0,0.0,9.706483251648024e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,0.0004604330169968,290.2472229003906,294.1499938964844,284.2133483886719,282.72381591796875,286.1624755859375,284.4424743652344,290.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822028223425,3.783054758343951e-09,0.0009821989806368,-0.008963163010776,0.0,0.0,0.0,-0.006688236258924,60.0,-4.037041187286377,-0.0,-6.577513289585113e-08,0.0,283.1492004394531,291.94512939453125,285.2218017578125,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002580,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306823730469,0.0,0.0,9.215327008860186e-05,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,9.70421460806392e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,7.16751383151859e-05,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23065185546875,0.0,0.0,9.70420296653174e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306823730469,0.0,0.0,0.000460324838059,290.2475891113281,294.1499938964844,284.1766662597656,282.70233154296875,286.12823486328125,284.4096374511719,290.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819709230214,3.7559466647962836e-09,0.0009819671977311,-0.0088921356946229,0.0,0.0,0.0,-0.0066747977398335,60.0,-4.058898448944092,-0.0,-6.574408928372577e-08,0.0,283.1492004394531,291.94512939453125,285.2225646972656,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002640,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306823730469,0.0,0.0,9.215327008860186e-05,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,9.70421460806392e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,7.16751383151859e-05,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23065185546875,0.0,0.0,9.70420296653174e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306823730469,0.0,0.0,0.000460324838059,290.2475891113281,294.1499938964844,284.1766662597656,282.70233154296875,286.12823486328125,284.4096374511719,290.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819709230214,3.7559466647962836e-09,0.0009819671977311,-0.0088921356946229,0.0,0.0,0.0,-0.0066747977398335,60.0,-4.058898448944092,-0.0,-6.574408928372577e-08,0.0,283.1492004394531,291.94512939453125,285.2225646972656,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002700,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,9.214365127263592e-05,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,9.703201067168266e-05,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311706542969,0.0,0.0,7.166765135480091e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308654785156,0.0,0.0,9.703189425636084e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308959960937,0.0,0.0,0.0004602767876349,290.24774169921875,294.1499938964844,284.1583251953125,282.6920471191406,286.111083984375,284.3930969238281,290.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818677790462,3.743896748176212e-09,0.0009818640537559,-0.0088605629280209,0.0,0.0,0.0,-0.0066688237711787,60.0,-4.069879055023193,-0.0,-6.573029054379731e-08,0.0,283.1492004394531,291.94512939453125,285.2229309082031,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002760,297.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,9.213524026563392e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,9.70231558312662e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313842773437,0.0,0.0,7.166111026890576e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310791015625,0.0,0.0,9.702303941594435e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,0.0004602347617037,290.2479248046875,294.1499938964844,284.1400146484375,282.6820373535156,286.0939636230469,284.37652587890625,290.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817776735872,3.733354958512791e-09,0.0009817739482969,-0.0088329408317804,0.0,0.0,0.0,-0.0066635976545512,60.0,-4.080906867980957,-0.0,-6.571821842271677e-08,0.0,283.1492004394531,291.94512939453125,285.2232971191406,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002820,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315673828125,0.0,0.0,9.21207683859393e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315673828125,0.0,0.0,9.700791270006448e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318115234375,0.0,0.0,7.164985436247662e-05,297.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23150634765625,0.0,0.0,9.700779628474264e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315368652344,0.0,0.0,0.0004601624968927,290.24822998046875,294.1499938964844,284.10333251953125,282.6628112792969,286.05963134765625,284.3431701660156,290.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152030341047752e-09,0.0009816187666729,-0.0087853800505399,0.0,0.0,0.0,-0.0066545992158353,60.0,-4.1030592918396,-0.0,-6.569743504769576e-08,0.0,283.1492004394531,291.94512939453125,285.2240295410156,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002880,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315673828125,0.0,0.0,9.21207683859393e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315673828125,0.0,0.0,9.700791270006448e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318115234375,0.0,0.0,7.164985436247662e-05,297.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23150634765625,0.0,0.0,9.700779628474264e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315368652344,0.0,0.0,0.0004601624968927,290.24822998046875,294.1499938964844,284.10333251953125,282.6628112792969,286.05963134765625,284.3431701660156,290.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152030341047752e-09,0.0009816187666729,-0.0087853800505399,0.0,0.0,0.0,-0.0066545992158353,60.0,-4.1030592918396,-0.0,-6.569743504769576e-08,0.0,283.1492004394531,291.94512939453125,285.2240295410156,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002940,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23199462890625,0.0,0.0,9.21099417610094e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23199462890625,0.0,0.0,9.699651127448304e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23223876953125,0.0,0.0,7.164142880355939e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23193359375,0.0,0.0,9.699639485916124e-05,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319641113281,0.0,0.0,0.0004601083928719,290.24853515625,294.1499938964844,284.0666809082031,282.6445617675781,286.0252990722656,284.3095092773437,290.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815060766413,3.7015903675552396e-09,0.000981502351351,-0.0087497131898999,0.0,0.0,0.0,-0.0066478503867983,60.0,-4.125372409820557,-0.0,-6.568185284550054e-08,0.0,283.1492004394531,291.94512939453125,285.22479248046875,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003000,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23199462890625,0.0,0.0,9.21099417610094e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23199462890625,0.0,0.0,9.699651127448304e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23223876953125,0.0,0.0,7.164142880355939e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23193359375,0.0,0.0,9.699639485916124e-05,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319641113281,0.0,0.0,0.0004601083928719,290.24853515625,294.1499938964844,284.0666809082031,282.6445617675781,286.0252990722656,284.3095092773437,290.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815060766413,3.7015903675552396e-09,0.000981502351351,-0.0087497131898999,0.0,0.0,0.0,-0.0066478503867983,60.0,-4.125372409820557,-0.0,-6.568185284550054e-08,0.0,283.1492004394531,291.94512939453125,285.22479248046875,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003060,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323913574219,0.0,0.0,9.210186544805764e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323913574219,0.0,0.0,9.698799840407446e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,7.163514237618074e-05,297.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,9.698788926471023e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323608398437,0.0,0.0,0.0004600680549629,290.2488098144531,294.1499938964844,284.0299987792969,282.627197265625,285.99090576171875,284.2756652832031,290.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814188815653,3.6914056256165395e-09,0.0009814152726903,-0.0087230270728468,0.0,0.0,0.0,-0.0066428016871213,60.0,-4.147792816162109,-0.0,-6.567019994463409e-08,0.0,283.1492004394531,291.94512939453125,285.2255249023437,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003120,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323913574219,0.0,0.0,9.210186544805764e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323913574219,0.0,0.0,9.698799840407446e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,7.163514237618074e-05,297.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,9.698788926471023e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323608398437,0.0,0.0,0.0004600680549629,290.2488098144531,294.1499938964844,284.0299987792969,282.627197265625,285.99090576171875,284.2756652832031,290.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814188815653,3.6914056256165395e-09,0.0009814152726903,-0.0087230270728468,0.0,0.0,0.0,-0.0066428016871213,60.0,-4.147792816162109,-0.0,-6.567019994463409e-08,0.0,283.1492004394531,291.94512939453125,285.2255249023437,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003180,297.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,9.20966558624059e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,9.698251233203337e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330017089844,0.0,0.0,7.163108239183202e-05,297.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23272705078125,0.0,0.0,9.698240319266917e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327575683594,0.0,0.0,0.0004600420361384,290.24908447265625,294.1499938964844,283.99334716796875,282.6106262207031,285.9564819335937,284.2414855957031,290.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6848000206646235e-09,0.0009813586948439,-0.0087057193741202,0.0,0.0,0.0,-0.0066395266912877,60.0,-4.17034912109375,-0.0,-6.566263976992559e-08,0.0,283.1492004394531,291.94512939453125,285.22625732421875,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003240,297.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,9.20966558624059e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,9.698251233203337e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330017089844,0.0,0.0,7.163108239183202e-05,297.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23272705078125,0.0,0.0,9.698240319266917e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327575683594,0.0,0.0,0.0004600420361384,290.24908447265625,294.1499938964844,283.99334716796875,282.6106262207031,285.9564819335937,284.2414855957031,290.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6848000206646235e-09,0.0009813586948439,-0.0087057193741202,0.0,0.0,0.0,-0.0066395266912877,60.0,-4.17034912109375,-0.0,-6.566263976992559e-08,0.0,283.1492004394531,291.94512939453125,285.22625732421875,285.16082763671875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003300,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,9.209508425556125e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,9.698085341369732e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23321533203125,0.0,0.0,7.162986003095284e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23291015625,0.0,0.0,9.698074427433312e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,0.0004600341781042,290.24920654296875,294.1499938964844,283.9750061035156,282.6025695800781,285.93927001953125,284.22430419921875,290.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813450742512,3.682778970670597e-09,0.0009813414653763,-0.0087004238739609,0.0,0.0,0.0,-0.0066385250538587,60.0,-4.181670188903809,-0.0,-6.566032340060701e-08,0.0,283.1492004394531,291.94512939453125,285.22662353515625,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003360,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.233154296875,0.0,0.0,9.209410200128332e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.233154296875,0.0,0.0,9.697982022771612e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333984375,0.0,0.0,7.162909605540335e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23309326171875,0.0,0.0,9.69797110883519e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331237792969,0.0,0.0,0.0004600292886607,290.24932861328125,294.1499938964844,283.9566650390625,282.5946960449219,285.9220275878906,284.2070617675781,290.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981334131211,3.681498439433994e-09,0.000981330522336,-0.0086970683187246,0.0,0.0,0.0,-0.0066378898918628,60.0,-4.193017959594727,-0.0,-6.565885968257136e-08,0.0,283.1492004394531,291.94512939453125,285.2269897460937,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003420,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,9.209376003127544e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335205078125,0.0,0.0,9.69794491538778e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,7.162881956901401e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,9.697934001451358e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,0.0004600275424309,290.24957275390625,294.1499938964844,283.9200134277344,282.5793762207031,285.8875427246094,284.17236328125,290.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813294745981,3.680951543572064e-09,0.0009813257493078,-0.0086956359446048,0.0,0.0,0.0,-0.0066376188769936,60.0,-4.215781211853027,-0.0,-6.565823440496389e-08,0.0,283.1492004394531,291.94512939453125,285.2277526855469,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003480,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,9.209376003127544e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335205078125,0.0,0.0,9.69794491538778e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,7.162881956901401e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,9.697934001451358e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,0.0004600275424309,290.24957275390625,294.1499938964844,283.9200134277344,282.5793762207031,285.8875427246094,284.17236328125,290.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813294745981,3.680951543572064e-09,0.0009813257493078,-0.0086956359446048,0.0,0.0,0.0,-0.0066376188769936,60.0,-4.215781211853027,-0.0,-6.565823440496389e-08,0.0,283.1492004394531,291.94512939453125,285.2277526855469,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003540,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338562011719,0.0,0.0,9.209557174472138e-05,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338562011719,0.0,0.0,9.698135545477272e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,7.163023110479116e-05,297.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337951660156,0.0,0.0,9.698125359136613e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,0.000460036622826,290.249755859375,294.1499938964844,283.8833312988281,282.56451416015625,285.8529968261719,284.1373596191406,290.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981347868219,3.6830976046786645e-09,0.0009813441429287,-0.0087012583389878,0.0,0.0,0.0,-0.0066386824473738,60.0,-4.23864221572876,-0.0,-6.566069288282962e-08,0.0,283.1492004394531,291.94512939453125,285.2284851074219,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003600,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338562011719,0.0,0.0,9.209557174472138e-05,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338562011719,0.0,0.0,9.698135545477272e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,7.163023110479116e-05,297.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337951660156,0.0,0.0,9.698125359136613e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,0.000460036622826,290.249755859375,294.1499938964844,283.8833312988281,282.56451416015625,285.8529968261719,284.1373596191406,290.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981347868219,3.6830976046786645e-09,0.0009813441429287,-0.0087012583389878,0.0,0.0,0.0,-0.0066386824473738,60.0,-4.23864221572876,-0.0,-6.566069288282962e-08,0.0,283.1492004394531,291.94512939453125,285.2284851074219,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003660,297.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,9.209902782458812e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,9.69849934335798e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,7.163290865719318e-05,297.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,9.69848842942156e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,0.0004600538522936,290.2499694824219,294.1499938964844,283.8466796875,282.5500183105469,285.81842041015625,284.1021728515625,290.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872855879721556e-09,0.0009813799988478,-0.0087122321128845,0.0,0.0,0.0,-0.0066407588310539,60.0,-4.261573791503906,-0.0,-6.566548194086863e-08,0.0,283.1492004394531,291.94512939453125,285.2292175292969,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003720,297.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,9.209902782458812e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,9.69849934335798e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,7.163290865719318e-05,297.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,9.69848842942156e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,0.0004600538522936,290.2499694824219,294.1499938964844,283.8466796875,282.5500183105469,285.81842041015625,284.1021728515625,290.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872855879721556e-09,0.0009813799988478,-0.0087122321128845,0.0,0.0,0.0,-0.0066407588310539,60.0,-4.261573791503906,-0.0,-6.566548194086863e-08,0.0,283.1492004394531,291.94512939453125,285.2292175292969,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003780,297.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344665527344,0.0,0.0,9.210412827087566e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344970703125,0.0,0.0,9.699036309029908e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347106933594,0.0,0.0,7.163687405409291e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,9.699026122689248e-05,297.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344665527344,0.0,0.0,0.0004600793763529,290.2501220703125,294.1499938964844,283.8099975585937,282.5357971191406,285.7838134765625,284.06671142578125,290.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935372538238202e-09,0.0009814334334805,-0.0087286131456494,0.0,0.0,0.0,-0.0066438582725822,60.0,-4.284581661224365,-0.0,-6.567263710621773e-08,0.0,283.1492004394531,291.94512939453125,285.2299499511719,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003840,297.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344665527344,0.0,0.0,9.210412827087566e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344970703125,0.0,0.0,9.699036309029908e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347106933594,0.0,0.0,7.163687405409291e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,9.699026122689248e-05,297.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344665527344,0.0,0.0,0.0004600793763529,290.2501220703125,294.1499938964844,283.8099975585937,282.5357971191406,285.7838134765625,284.06671142578125,290.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935372538238202e-09,0.0009814334334805,-0.0087286131456494,0.0,0.0,0.0,-0.0066438582725822,60.0,-4.284581661224365,-0.0,-6.567263710621773e-08,0.0,283.1492004394531,291.94512939453125,285.2299499511719,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003900,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.234619140625,0.0,0.0,9.210722055286168e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.234619140625,0.0,0.0,9.69936154433526e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23486328125,0.0,0.0,7.16392751201056e-05,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345886230469,0.0,0.0,9.69935063039884e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.234619140625,0.0,0.0,0.0004600947722792,290.2502136230469,294.1499938964844,283.7916564941406,282.5287780761719,285.7665100097656,284.04888916015625,290.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814695222303,3.69732666705147e-09,0.00098146579694,-0.0087385410442948,0.0,0.0,0.0,-0.0066457367502152,60.0,-4.296110153198242,-0.0,-6.567697852233323e-08,0.0,283.1492004394531,291.94512939453125,285.2303161621094,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003960,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,9.211060387315229e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,9.699718066258356e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,7.164190901676193e-05,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347106933594,0.0,0.0,9.699707879917696e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,0.0004601117107085,290.2502746582031,294.1499938964844,283.7733459472656,282.52178955078125,285.7491760253906,284.031005859375,290.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815051453188,3.701493778152098e-09,0.0009815014200285,-0.0087494598701596,0.0,0.0,0.0,-0.0066478024236857,60.0,-4.307653427124023,-0.0,-6.568174626409018e-08,0.0,283.1492004394531,291.94512939453125,285.2306823730469,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004020,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,9.211813448928297e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,9.70050969044678e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352600097656,0.0,0.0,7.164775888668373e-05,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350158691406,0.0,0.0,9.70049950410612e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350158691406,0.0,0.0,0.0004601492837537,290.2503967285156,294.1499938964844,283.7366638183594,282.50787353515625,285.7144775390625,283.9950866699219,290.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815844241529,3.7107601436048303e-09,0.0009815806988626,-0.0087737394496798,0.0,0.0,0.0,-0.006652396172285,60.0,-4.330772399902344,-0.0,-6.569235466713509e-08,0.0,283.1492004394531,291.94512939453125,285.2314453125,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004080,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,9.211813448928297e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,9.70050969044678e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352600097656,0.0,0.0,7.164775888668373e-05,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350158691406,0.0,0.0,9.70049950410612e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350158691406,0.0,0.0,0.0004601492837537,290.2503967285156,294.1499938964844,283.7366638183594,282.50787353515625,285.7144775390625,283.9950866699219,290.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815844241529,3.7107601436048303e-09,0.0009815806988626,-0.0087737394496798,0.0,0.0,0.0,-0.006652396172285,60.0,-4.330772399902344,-0.0,-6.569235466713509e-08,0.0,283.1492004394531,291.94512939453125,285.2314453125,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004140,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353210449219,0.0,0.0,9.212655277224258e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353210449219,0.0,0.0,9.701396629679948e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,7.16543072485365e-05,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352600097656,0.0,0.0,9.701386443339288e-05,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352905273437,0.0,0.0,0.0004601913678925,290.2505187988281,294.1499938964844,283.70001220703125,282.4939270019531,285.6797790527344,283.958984375,290.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.7211449477325687e-09,0.0009816695237532,-0.0088009499013423,0.0,0.0,0.0,-0.0066575445234775,60.0,-4.353931427001953,-0.0,-6.570424204710434e-08,0.0,283.1492004394531,291.94512939453125,285.232177734375,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004200,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353210449219,0.0,0.0,9.212655277224258e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353210449219,0.0,0.0,9.701396629679948e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,7.16543072485365e-05,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352600097656,0.0,0.0,9.701386443339288e-05,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352905273437,0.0,0.0,0.0004601913678925,290.2505187988281,294.1499938964844,283.70001220703125,282.4939270019531,285.6797790527344,283.958984375,290.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.7211449477325687e-09,0.0009816695237532,-0.0088009499013423,0.0,0.0,0.0,-0.0066575445234775,60.0,-4.353931427001953,-0.0,-6.570424204710434e-08,0.0,283.1492004394531,291.94512939453125,285.232177734375,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004260,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355651855469,0.0,0.0,9.21356477192603e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355651855469,0.0,0.0,9.702354145701976e-05,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357788085937,0.0,0.0,7.166137947933748e-05,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355041503906,0.0,0.0,9.702343959361316e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,0.0004602367989718,290.2506103515625,294.1499938964844,283.663330078125,282.4798889160156,285.64501953125,283.92266845703125,290.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817691752687,3.7323735213590226e-09,0.0009817654499784,-0.0088303703814744,0.0,0.0,0.0,-0.006663111038506,60.0,-4.37712287902832,-0.0,-6.571709576519424e-08,0.0,283.1492004394531,291.94512939453125,285.23291015625,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004320,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355651855469,0.0,0.0,9.21356477192603e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355651855469,0.0,0.0,9.702354145701976e-05,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357788085937,0.0,0.0,7.166137947933748e-05,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355041503906,0.0,0.0,9.702343959361316e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,0.0004602367989718,290.2506103515625,294.1499938964844,283.663330078125,282.4798889160156,285.64501953125,283.92266845703125,290.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817691752687,3.7323735213590226e-09,0.0009817654499784,-0.0088303703814744,0.0,0.0,0.0,-0.006663111038506,60.0,-4.37712287902832,-0.0,-6.571709576519424e-08,0.0,283.1492004394531,291.94512939453125,285.23291015625,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
