time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12004380,297.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,9.214520105160771e-05,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,9.703359683044256e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,7.166880095610395e-05,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357482910156,0.0,0.0,9.703349496703596e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357788085937,0.0,0.0,0.00046028450015,290.25067138671875,294.1499938964844,283.6266784667969,282.46563720703125,285.6101989746094,283.8861999511719,290.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744164089880542e-09,0.0009818663820624,-0.008861263282597,0.0,0.0,0.0,-0.0066689560189843,60.0,-4.40033483505249,-0.0,-6.57305960771737e-08,0.0,283.1492004394531,291.94512939453125,285.233642578125,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004440,297.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,9.214520105160771e-05,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,9.703359683044256e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,7.166880095610395e-05,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357482910156,0.0,0.0,9.703349496703596e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357788085937,0.0,0.0,0.00046028450015,290.25067138671875,294.1499938964844,283.6266784667969,282.46563720703125,285.6101989746094,283.8861999511719,290.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744164089880542e-09,0.0009818663820624,-0.008861263282597,0.0,0.0,0.0,-0.0066689560189843,60.0,-4.40033483505249,-0.0,-6.57305960771737e-08,0.0,283.1492004394531,291.94512939453125,285.233642578125,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004500,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,9.215007594320924e-05,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,9.703872638056056e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361145019531,0.0,0.0,7.167259173002094e-05,297.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,9.703863179311156e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,0.0004603088600561,290.2507019042969,294.1499938964844,283.6083374023437,282.4584350585937,285.5928039550781,283.8678894042969,290.177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190824547417e-09,0.0009819178376346,-0.0088770547881722,0.0,0.0,0.0,-0.0066719437018036,60.0,-4.411945819854736,-0.0,-6.573749544713793e-08,0.0,283.1492004394531,291.94512939453125,285.2340087890625,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004560,297.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,9.21549872145988e-05,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,9.704389231046662e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,7.167640433181077e-05,297.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,9.704379772301765e-05,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359924316406,0.0,0.0,0.0004603333654813,290.2507019042969,294.1499938964844,283.5899963378906,282.4511413574219,285.57537841796875,283.8495483398437,290.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.75625353044029e-09,0.0009819697588682,-0.0088929394260048,0.0,0.0,0.0,-0.0066749490797519,60.0,-4.423557281494141,-0.0,-6.574443744966629e-08,0.0,283.1492004394531,291.94512939453125,285.234375,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004620,297.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,9.216479520546272e-05,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,9.705422417027876e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,7.168403681134805e-05,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361755371094,0.0,0.0,9.705412958282976e-05,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361755371094,0.0,0.0,0.0004603824054356,290.250732421875,294.1499938964844,283.5533447265625,282.43621826171875,285.54052734375,283.8127746582031,290.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820770937949,3.768377165869197e-09,0.0009820733685046,-0.0089247049763798,0.0,0.0,0.0,-0.0066809593699872,60.0,-4.446779727935791,-0.0,-6.575832145472307e-08,0.0,283.1492004394531,291.94512939453125,285.235107421875,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004680,297.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,9.216479520546272e-05,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,9.705422417027876e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,7.168403681134805e-05,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361755371094,0.0,0.0,9.705412958282976e-05,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361755371094,0.0,0.0,0.0004603824054356,290.250732421875,294.1499938964844,283.5533447265625,282.43621826171875,285.54052734375,283.8127746582031,290.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820770937949,3.768377165869197e-09,0.0009820733685046,-0.0089247049763798,0.0,0.0,0.0,-0.0066809593699872,60.0,-4.446779727935791,-0.0,-6.575832145472307e-08,0.0,283.1492004394531,291.94512939453125,285.235107421875,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004740,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,9.21744285733439e-05,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,9.706436685519292e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366027832031,0.0,0.0,7.169152377173305e-05,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,9.706427226774396e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,0.0004604305140674,290.2507629394531,294.1499938964844,283.51666259765625,282.4208374023437,285.505615234375,283.77587890625,290.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780276092157919e-09,0.0009821751154959,-0.0089558828622102,0.0,0.0,0.0,-0.0066868583671748,60.0,-4.469991683959961,-0.0,-6.577194966439492e-08,0.0,283.1492004394531,291.94512939453125,285.23583984375,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004800,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,9.21744285733439e-05,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,9.706436685519292e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366027832031,0.0,0.0,7.169152377173305e-05,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,9.706427226774396e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,0.0004604305140674,290.2507629394531,294.1499938964844,283.51666259765625,282.4208374023437,285.505615234375,283.77587890625,290.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780276092157919e-09,0.0009821751154959,-0.0089558828622102,0.0,0.0,0.0,-0.0066868583671748,60.0,-4.469991683959961,-0.0,-6.577194966439492e-08,0.0,283.1492004394531,291.94512939453125,285.23583984375,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004860,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,9.218366903951392e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,9.707409481052308e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,7.169870514189824e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23651123046875,0.0,0.0,9.707400022307412e-05,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2365417480469,0.0,0.0,0.0004604766727425,290.250732421875,294.1499938964844,283.4800109863281,282.4049072265625,285.4706726074219,283.7388610839844,290.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791688740761856e-09,0.0009822726715356,-0.008985785767436,0.0,0.0,0.0,-0.0066925161518156,60.0,-4.49318265914917,-0.0,-6.578502365073291e-08,0.0,283.1492004394531,291.94512939453125,285.2366027832031,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004920,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,9.218366903951392e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,9.707409481052308e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,7.169870514189824e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23651123046875,0.0,0.0,9.707400022307412e-05,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2365417480469,0.0,0.0,0.0004604766727425,290.250732421875,294.1499938964844,283.4800109863281,282.4049072265625,285.4706726074219,283.7388610839844,290.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791688740761856e-09,0.0009822726715356,-0.008985785767436,0.0,0.0,0.0,-0.0066925161518156,60.0,-4.49318265914917,-0.0,-6.578502365073291e-08,0.0,283.1492004394531,291.94512939453125,285.2366027832031,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004980,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366943359375,0.0,0.0,9.219230560120197e-05,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,9.70831824815832e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369079589844,0.0,0.0,7.170542085077614e-05,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366638183594,0.0,0.0,9.708309517009184e-05,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366943359375,0.0,0.0,0.0004605198046192,290.2507019042969,294.1499938964844,283.4433288574219,282.3883361816406,285.4356994628906,283.7018127441406,290.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802350434511936e-09,0.0009823639411479,-0.0090137207880616,0.0,0.0,0.0,-0.0066978018730878,60.0,-4.516341686248779,-0.0,-6.579723788036064e-08,0.0,283.1492004394531,291.94512939453125,285.2373352050781,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005040,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366943359375,0.0,0.0,9.219230560120197e-05,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,9.70831824815832e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369079589844,0.0,0.0,7.170542085077614e-05,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366638183594,0.0,0.0,9.708309517009184e-05,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366943359375,0.0,0.0,0.0004605198046192,290.2507019042969,294.1499938964844,283.4433288574219,282.3883361816406,285.4356994628906,283.7018127441406,290.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802350434511936e-09,0.0009823639411479,-0.0090137207880616,0.0,0.0,0.0,-0.0066978018730878,60.0,-4.516341686248779,-0.0,-6.579723788036064e-08,0.0,283.1492004394531,291.94512939453125,285.2373352050781,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005100,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,9.219632192980498e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,9.708740981295703e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,7.170854223659262e-05,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,9.708731522550806e-05,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,0.0004605398571584,290.25067138671875,294.1499938964844,283.42498779296875,282.3797607421875,285.418212890625,283.6832275390625,290.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824100416153,3.807301585112555e-09,0.0009824061999097,-0.009026694111526,0.0,0.0,0.0,-0.0067002563737332,60.0,-4.527904987335205,-0.0,-6.580290801139199e-08,0.0,283.1492004394531,291.94512939453125,285.2377014160156,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005160,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2368469238281,0.0,0.0,9.220011270372196e-05,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2368469238281,0.0,0.0,9.709140431368724e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370300292969,0.0,0.0,7.171148899942636e-05,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,9.709131700219586e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23681640625,0.0,0.0,0.000460558803752,290.2506408691406,294.1499938964844,283.4066772460937,282.3710021972656,285.40069580078125,283.6646728515625,290.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.8119818412951645e-09,0.0009824462467804,-0.0090389568358659,0.0,0.0,0.0,-0.0067025762982666,60.0,-4.539456367492676,-0.0,-6.580827260904698e-08,0.0,283.1492004394531,291.94512939453125,285.2380676269531,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005220,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,9.2206901172176e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,9.709854930406436e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,7.171676406869665e-05,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369079589844,0.0,0.0,9.709845471661538e-05,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369384765625,0.0,0.0,0.0004605927097145,290.2505798339844,294.1499938964844,283.3699951171875,282.35284423828125,285.3656616210937,283.62750244140625,290.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820339156135333e-09,0.000982517725788,-0.0090608540922403,0.0,0.0,0.0,-0.0067067192867398,60.0,-4.56251859664917,-0.0,-6.581785072512504e-08,0.0,283.1492004394531,291.94512939453125,285.2388000488281,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005280,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,9.2206901172176e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,9.709854930406436e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,7.171676406869665e-05,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369079589844,0.0,0.0,9.709845471661538e-05,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369384765625,0.0,0.0,0.0004605927097145,290.2505798339844,294.1499938964844,283.3699951171875,282.35284423828125,285.3656616210937,283.62750244140625,290.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820339156135333e-09,0.000982517725788,-0.0090608540922403,0.0,0.0,0.0,-0.0067067192867398,60.0,-4.56251859664917,-0.0,-6.581785072512504e-08,0.0,283.1492004394531,291.94512939453125,285.2388000488281,285.1607971191406,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005340,297.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.237060546875,0.0,0.0,9.221240907208994e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.237060546875,0.0,0.0,9.710434096632524e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,7.172104233177379e-05,297.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,9.710425365483388e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370300292969,0.0,0.0,0.0004606201837304,290.25048828125,294.1499938964844,283.3333435058594,282.333740234375,285.3305969238281,283.5903015136719,290.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827102190712139e-09,0.000982575584203,-0.0090785734355449,0.0,0.0,0.0,-0.0067100720480084,60.0,-4.585512638092041,-0.0,-6.582559564094481e-08,0.0,283.1492004394531,291.94512939453125,285.2395324707031,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005400,297.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.237060546875,0.0,0.0,9.221240907208994e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.237060546875,0.0,0.0,9.710434096632524e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,7.172104233177379e-05,297.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,9.710425365483388e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370300292969,0.0,0.0,0.0004606201837304,290.25048828125,294.1499938964844,283.3333435058594,282.333740234375,285.3305969238281,283.5903015136719,290.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827102190712139e-09,0.000982575584203,-0.0090785734355449,0.0,0.0,0.0,-0.0067100720480084,60.0,-4.585512638092041,-0.0,-6.582559564094481e-08,0.0,283.1492004394531,291.94512939453125,285.2395324707031,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005460,297.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23712158203125,0.0,0.0,9.221639629686253e-05,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,9.710853919386864e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373352050781,0.0,0.0,7.172414188971743e-05,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,9.710845188237728e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23712158203125,0.0,0.0,0.0004606401198543,290.2503662109375,294.1499938964844,283.2966613769531,282.31365966796875,285.2955322265625,283.5531311035156,290.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831979178414713e-09,0.0009826172608882,-0.0090913530439138,0.0,0.0,0.0,-0.0067124902270734,60.0,-4.608426570892334,-0.0,-6.583118761227524e-08,0.0,283.1492004394531,291.94512939453125,285.2402648925781,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005520,297.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23712158203125,0.0,0.0,9.221639629686253e-05,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,9.710853919386864e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373352050781,0.0,0.0,7.172414188971743e-05,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,9.710845188237728e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23712158203125,0.0,0.0,0.0004606401198543,290.2503662109375,294.1499938964844,283.2966613769531,282.31365966796875,285.2955322265625,283.5531311035156,290.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831979178414713e-09,0.0009826172608882,-0.0090913530439138,0.0,0.0,0.0,-0.0067124902270734,60.0,-4.608426570892334,-0.0,-6.583118761227524e-08,0.0,283.1492004394531,291.94512939453125,285.2402648925781,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005580,297.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,9.221861546393484e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,9.71108747762628e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373962402344,0.0,0.0,7.172586629167199e-05,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,9.711078746477142e-05,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,0.0004606512084137,290.2502136230469,294.1499938964844,283.260009765625,282.29248046875,285.2604064941406,283.5159912109375,290.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826439199969,3.834650375011961e-09,0.0009826400782912,-0.0090983510017395,0.0,0.0,0.0,-0.0067138141021132,60.0,-4.631246566772461,-0.0,-6.583425005146637e-08,0.0,283.1492004394531,291.94512939453125,285.2409973144531,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005640,297.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,9.221861546393484e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,9.71108747762628e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373962402344,0.0,0.0,7.172586629167199e-05,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,9.711078746477142e-05,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,0.0004606512084137,290.2502136230469,294.1499938964844,283.260009765625,282.29248046875,285.2604064941406,283.5159912109375,290.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826439199969,3.834650375011961e-09,0.0009826400782912,-0.0090983510017395,0.0,0.0,0.0,-0.0067138141021132,60.0,-4.631246566772461,-0.0,-6.583425005146637e-08,0.0,283.1492004394531,291.94512939453125,285.2409973144531,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005700,297.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,9.221895015798508e-05,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,9.711122402222828e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,7.172612095018849e-05,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,9.71111367107369e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,0.0004606528673321,290.2501525878906,294.1499938964844,283.2416687011719,282.2814636230469,285.2428283691406,283.4974365234375,290.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826470632106,3.835018080877717e-09,0.0009826432215049,-0.0090993139892816,0.0,0.0,0.0,-0.0067139966413378,60.0,-4.642614841461182,-0.0,-6.583466927168048e-08,0.0,283.1492004394531,291.94512939453125,285.2413635253906,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005760,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,9.221872460329904e-05,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,9.711099119158462e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,7.172594632720575e-05,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,9.711090388009325e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,0.0004606517613865,290.25006103515625,294.1499938964844,283.22332763671875,282.2701110839844,285.2252502441406,283.4788818359375,290.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826443856582,3.8346961162005755e-09,0.0009826405439525,-0.0090984711423516,0.0,0.0,0.0,-0.0067138369195163,60.0,-4.653951644897461,-0.0,-6.583429978945787e-08,0.0,283.1492004394531,291.94512939453125,285.2417297363281,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005820,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,9.221661457559094e-05,297.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,9.710875747259706e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,7.172430196078494e-05,297.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,9.71086774370633e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,0.000460641196696,290.2498779296875,294.1499938964844,283.1866760253906,282.2464904785156,285.1900634765625,283.4418640136719,290.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831971628898145e-09,0.0009826172608882,-0.0090913325548172,0.0,0.0,0.0,-0.0067124860361218,60.0,-4.676540374755859,-0.0,-6.58311805068479e-08,0.0,283.1492004394531,291.94512939453125,285.2424621582031,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005880,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,9.221661457559094e-05,297.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,9.710875747259706e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,7.172430196078494e-05,297.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,9.71086774370633e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,0.000460641196696,290.2498779296875,294.1499938964844,283.1866760253906,282.2464904785156,285.1900634765625,283.4418640136719,290.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831971628898145e-09,0.0009826172608882,-0.0090913325548172,0.0,0.0,0.0,-0.0067124860361218,60.0,-4.676540374755859,-0.0,-6.58311805068479e-08,0.0,283.1492004394531,291.94512939453125,285.2424621582031,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005940,297.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,9.221181244356558e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,9.710370795801282e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,7.172056939452887e-05,297.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,9.710362064652144e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,0.0004606172442436,290.24969482421875,294.1499938964844,283.1499938964844,282.22149658203125,285.1548767089844,283.40496826171875,290.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825691813603,3.825904482113174e-09,0.0009825653396546,-0.009075435809791,0.0,0.0,0.0,-0.0067094787955284,60.0,-4.698986053466797,-0.0,-6.58242242934648e-08,0.0,283.1492004394531,291.94512939453125,285.2431945800781,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006000,297.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,9.221181244356558e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,9.710370795801282e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,7.172056939452887e-05,297.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,9.710362064652144e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,0.0004606172442436,290.24969482421875,294.1499938964844,283.1499938964844,282.22149658203125,285.1548767089844,283.40496826171875,290.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825691813603,3.825904482113174e-09,0.0009825653396546,-0.009075435809791,0.0,0.0,0.0,-0.0067094787955284,60.0,-4.698986053466797,-0.0,-6.58242242934648e-08,0.0,283.1492004394531,291.94512939453125,285.2431945800781,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006060,297.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,9.220551874022932e-05,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,9.709707228466868e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,7.17156653990969e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,9.709698497317731e-05,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,0.0004605857830028,290.2494506835937,294.1499938964844,283.11334228515625,282.1949462890625,285.1196594238281,283.3681335449219,290.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817968607933153e-09,0.000982497469522,-0.0090546421706676,0.0,0.0,0.0,-0.0067055444233119,60.0,-4.721302032470703,-0.0,-6.581512934644709e-08,0.0,283.1492004394531,291.94512939453125,285.2439270019531,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006120,297.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,9.220551874022932e-05,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,9.709707228466868e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,7.17156653990969e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,9.709698497317731e-05,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,0.0004605857830028,290.2494506835937,294.1499938964844,283.11334228515625,282.1949462890625,285.1196594238281,283.3681335449219,290.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817968607933153e-09,0.000982497469522,-0.0090546421706676,0.0,0.0,0.0,-0.0067055444233119,60.0,-4.721302032470703,-0.0,-6.581512934644709e-08,0.0,283.1492004394531,291.94512939453125,285.2439270019531,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006180,297.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,9.21998725971207e-05,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,9.709112055134028e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,7.171127072069794e-05,297.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,9.709104051580653e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,0.0004605575813911,290.24920654296875,294.1499938964844,283.07666015625,282.1667175292969,285.0844116210937,283.3314514160156,290.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824404260143,3.810845417007158e-09,0.0009824365843087,-0.0090359793975949,0.0,0.0,0.0,-0.0067020133137702,60.0,-4.743581295013428,-0.0,-6.580697231584054e-08,0.0,283.1492004394531,291.94512939453125,285.2446594238281,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006240,297.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,9.21998725971207e-05,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,9.709112055134028e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,7.171127072069794e-05,297.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,9.709104051580653e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,0.0004605575813911,290.24920654296875,294.1499938964844,283.07666015625,282.1667175292969,285.0844116210937,283.3314514160156,290.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824404260143,3.810845417007158e-09,0.0009824365843087,-0.0090359793975949,0.0,0.0,0.0,-0.0067020133137702,60.0,-4.743581295013428,-0.0,-6.580697231584054e-08,0.0,283.1492004394531,291.94512939453125,285.2446594238281,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006300,297.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,9.219750791089608e-05,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,9.708863217383624e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,7.170942990342155e-05,297.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,9.708854486234486e-05,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,0.0004605457361321,290.24908447265625,294.1499938964844,283.0583190917969,282.1520080566406,285.0667724609375,283.3131103515625,290.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824148146435,3.8078526998219794e-09,0.0009824109729379,-0.0090281376615166,0.0,0.0,0.0,-0.0067005297169089,60.0,-4.754727363586426,-0.0,-6.580354039442683e-08,0.0,283.1492004394531,291.94512939453125,285.2450256347656,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006360,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,9.219557250617072e-05,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,9.708659490570426e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373962402344,0.0,0.0,7.170792378019542e-05,297.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,9.70865148701705e-05,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,0.0004605361027643,290.2489318847656,294.1499938964844,283.0400085449219,282.1369323730469,285.04913330078125,283.2947998046875,290.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823938598856,3.805403103740446e-09,0.00098239001818,-0.0090217199176549,0.0,0.0,0.0,-0.0066993152722716,60.0,-4.765886306762695,-0.0,-6.580073375062058e-08,0.0,283.1492004394531,291.94512939453125,285.2453918457031,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006420,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,9.21930477488786e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,9.708393190521748e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373352050781,0.0,0.0,7.170595199568197e-05,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23712158203125,0.0,0.0,9.708385186968373e-05,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,0.0004605234717018,290.2486572265625,294.1499938964844,283.0033264160156,282.1056823730469,285.01385498046875,283.2582092285156,290.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802167469757478e-09,0.0009823623113334,-0.0090132411569356,0.0,0.0,0.0,-0.0066977110691368,60.0,-4.788247585296631,-0.0,-6.579703182296727e-08,0.0,283.1492004394531,291.94512939453125,285.2461242675781,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006480,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,9.21930477488786e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,9.708393190521748e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373352050781,0.0,0.0,7.170595199568197e-05,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23712158203125,0.0,0.0,9.708385186968373e-05,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,0.0004605234717018,290.2486572265625,294.1499938964844,283.0033264160156,282.1056823730469,285.01385498046875,283.2582092285156,290.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802167469757478e-09,0.0009823623113334,-0.0090132411569356,0.0,0.0,0.0,-0.0066977110691368,60.0,-4.788247585296631,-0.0,-6.579703182296727e-08,0.0,283.1492004394531,291.94512939453125,285.2461242675781,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006540,297.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,9.219288040185349e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,9.708375000627711e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,7.170582102844492e-05,297.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370300292969,0.0,0.0,9.708366997074336e-05,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.237060546875,0.0,0.0,0.0004605226567946,290.24835205078125,294.1499938964844,282.9666748046875,282.0731506347656,284.9785461425781,283.2216186523437,290.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801877035414236e-09,0.0009823598666116,-0.0090124802663922,0.0,0.0,0.0,-0.006697567179799,60.0,-4.810699462890625,-0.0,-6.579669786788146e-08,0.0,283.1492004394531,291.94512939453125,285.246826171875,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
