time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12006600,297.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,9.219288040185349e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,9.708375000627711e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,7.170582102844492e-05,297.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370300292969,0.0,0.0,9.708366997074336e-05,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.237060546875,0.0,0.0,0.0004605226567946,290.24835205078125,294.1499938964844,282.9666748046875,282.0731506347656,284.9785461425781,283.2216186523437,290.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801877035414236e-09,0.0009823598666116,-0.0090124802663922,0.0,0.0,0.0,-0.006697567179799,60.0,-4.810699462890625,-0.0,-6.579669786788146e-08,0.0,283.1492004394531,291.94512939453125,285.246826171875,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006660,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,9.219521598424762e-05,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,9.708620927995072e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,7.170763274189085e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369384765625,0.0,0.0,9.708612924441697e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,0.0004605342983268,290.2480163574219,294.1499938964844,282.92999267578125,282.0393981933594,284.9432067871094,283.1849975585937,290.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804702330967302e-09,0.0009823839645832,-0.0090198833495378,0.0,0.0,0.0,-0.0066989678889513,60.0,-4.833261013031006,-0.0,-6.579993083732917e-08,0.0,283.1492004394531,291.94512939453125,285.24755859375,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006720,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,9.219521598424762e-05,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,9.708620927995072e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,7.170763274189085e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369384765625,0.0,0.0,9.708612924441697e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,0.0004605342983268,290.2480163574219,294.1499938964844,282.92999267578125,282.0393981933594,284.9432067871094,283.1849975585937,290.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804702330967302e-09,0.0009823839645832,-0.0090198833495378,0.0,0.0,0.0,-0.0066989678889513,60.0,-4.833261013031006,-0.0,-6.579993083732917e-08,0.0,283.1492004394531,291.94512939453125,285.24755859375,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006780,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23687744140625,0.0,0.0,9.219998901244252e-05,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23687744140625,0.0,0.0,9.70912296907045e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370300292969,0.0,0.0,7.171134348027408e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2368469238281,0.0,0.0,9.709115693112837e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2368469238281,0.0,0.0,0.0004605581343639,290.2476806640625,294.1499938964844,282.8933410644531,282.0045471191406,284.9078369140625,283.1483459472656,290.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.810567417161792e-09,0.0009824341395869,-0.0090352492406964,0.0,0.0,0.0,-0.0067018750123679,60.0,-4.855937480926514,-0.0,-6.580665257160946e-08,0.0,283.1492004394531,291.94512939453125,285.248291015625,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006840,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23687744140625,0.0,0.0,9.219998901244252e-05,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23687744140625,0.0,0.0,9.70912296907045e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370300292969,0.0,0.0,7.171134348027408e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2368469238281,0.0,0.0,9.709115693112837e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2368469238281,0.0,0.0,0.0004605581343639,290.2476806640625,294.1499938964844,282.8933410644531,282.0045471191406,284.9078369140625,283.1483459472656,290.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.810567417161792e-09,0.0009824341395869,-0.0090352492406964,0.0,0.0,0.0,-0.0067018750123679,60.0,-4.855937480926514,-0.0,-6.580665257160946e-08,0.0,283.1492004394531,291.94512939453125,285.248291015625,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006900,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23681640625,0.0,0.0,9.220321953762324e-05,297.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23681640625,0.0,0.0,9.709463483886792e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,7.171386096160859e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,9.70945620792918e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,0.0004605742869898,290.2474670410156,294.1499938964844,282.875,281.9867553710937,284.89013671875,283.1299743652344,290.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824720909819,3.814554450087826e-09,0.0009824682492762,-0.0090456968173384,0.0,0.0,0.0,-0.0067038517445325,60.0,-4.867318630218506,-0.0,-6.581122136140038e-08,0.0,283.1492004394531,291.94512939453125,285.2486572265625,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006960,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,9.22068938962184e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,9.709850564831868e-05,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369079589844,0.0,0.0,7.171671313699335e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366943359375,0.0,0.0,9.709843288874254e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,0.0004605926515068,290.2472839355469,294.1499938964844,282.8566589355469,281.9687194824219,284.8724365234375,283.111572265625,290.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982510857284,3.819093929990913e-09,0.0009825070155784,-0.0090575916692614,0.0,0.0,0.0,-0.0067061022855341,60.0,-4.878725051879883,-0.0,-6.581642253422616e-08,0.0,283.1492004394531,291.94512939453125,285.2490234375,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007020,297.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366027832031,0.0,0.0,9.22152103157714e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366027832031,0.0,0.0,9.710725862532854e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,7.172318146331236e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,9.71071858657524e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,0.0004606342117767,290.24688720703125,294.1499938964844,282.82000732421875,281.9320373535156,284.8370361328125,283.0747375488281,290.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825988672673,3.829375039288152e-09,0.0009825950255617,-0.0090845292434096,0.0,0.0,0.0,-0.0067111989483237,60.0,-4.901589870452881,-0.0,-6.582820333278505e-08,0.0,283.1492004394531,291.94512939453125,285.249755859375,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007080,297.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366027832031,0.0,0.0,9.22152103157714e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366027832031,0.0,0.0,9.710725862532854e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,7.172318146331236e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,9.71071858657524e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,0.0004606342117767,290.24688720703125,294.1499938964844,282.82000732421875,281.9320373535156,284.8370361328125,283.0747375488281,290.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825988672673,3.829375039288152e-09,0.0009825950255617,-0.0090845292434096,0.0,0.0,0.0,-0.0067111989483237,60.0,-4.901589870452881,-0.0,-6.582820333278505e-08,0.0,283.1492004394531,291.94512939453125,285.249755859375,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007140,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,9.222414519172162e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,9.711666643852368e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366027832031,0.0,0.0,7.173012272687629e-05,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,9.711658640298992e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,0.000460678798845,290.2464904785156,294.1499938964844,282.7833251953125,281.8946228027344,284.8016052246094,283.03778076171875,290.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826932800933,3.840423090650802e-09,0.0009826894383877,-0.0091134766116738,0.0,0.0,0.0,-0.006716676056385,60.0,-4.924501419067383,-0.0,-6.58408652043363e-08,0.0,283.1492004394531,291.94512939453125,285.25048828125,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007200,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,9.222414519172162e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,9.711666643852368e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366027832031,0.0,0.0,7.173012272687629e-05,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,9.711658640298992e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,0.000460678798845,290.2464904785156,294.1499938964844,282.7833251953125,281.8946228027344,284.8016052246094,283.03778076171875,290.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826932800933,3.840423090650802e-09,0.0009826894383877,-0.0091134766116738,0.0,0.0,0.0,-0.006716676056385,60.0,-4.924501419067383,-0.0,-6.58408652043363e-08,0.0,283.1492004394531,291.94512939453125,285.25048828125,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007260,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,9.223259257851169e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,9.71255576587282e-05,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,7.17366929166019e-05,297.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,9.712547762319446e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,0.0004607209993992,290.2460327148437,294.1499938964844,282.7466735839844,281.8565368652344,284.76611328125,283.0007629394531,290.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827825706452,3.850866736598846e-09,0.0009827787289395,-0.0091408407315611,0.0,0.0,0.0,-0.0067218532785773,60.0,-4.947411060333252,-0.0,-6.58528307440065e-08,0.0,283.1492004394531,291.94512939453125,285.251220703125,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007320,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,9.223259257851169e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,9.71255576587282e-05,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,7.17366929166019e-05,297.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,9.712547762319446e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,0.0004607209993992,290.2460327148437,294.1499938964844,282.7466735839844,281.8565368652344,284.76611328125,283.0007629394531,290.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827825706452,3.850866736598846e-09,0.0009827787289395,-0.0091408407315611,0.0,0.0,0.0,-0.0067218532785773,60.0,-4.947411060333252,-0.0,-6.58528307440065e-08,0.0,283.1492004394531,291.94512939453125,285.251220703125,285.1607666015625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007380,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,9.223930828738958e-05,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2360534667969,0.0,0.0,9.71326298895292e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,7.174191705416888e-05,297.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359924316406,0.0,0.0,9.713255712995306e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,0.0004607545561157,290.2455749511719,294.1499938964844,282.7099914550781,281.81793212890625,284.73065185546875,282.96368408203125,290.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828535839915,3.859160102592796e-09,0.0009828497422859,-0.0091625703498721,0.0,0.0,0.0,-0.0067259646020829,60.0,-4.970254898071289,-0.0,-6.586233780581098e-08,0.0,283.1492004394531,291.94512939453125,285.251953125,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007440,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,9.223930828738958e-05,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2360534667969,0.0,0.0,9.71326298895292e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,7.174191705416888e-05,297.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359924316406,0.0,0.0,9.713255712995306e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,0.0004607545561157,290.2455749511719,294.1499938964844,282.7099914550781,281.81793212890625,284.73065185546875,282.96368408203125,290.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828535839915,3.859160102592796e-09,0.0009828497422859,-0.0091625703498721,0.0,0.0,0.0,-0.0067259646020829,60.0,-4.970254898071289,-0.0,-6.586233780581098e-08,0.0,283.1492004394531,291.94512939453125,285.251953125,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007500,297.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359313964844,0.0,0.0,9.224159293808044e-05,297.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359313964844,0.0,0.0,9.713503095554188e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.236083984375,0.0,0.0,7.174369238782674e-05,297.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,9.713495819596574e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,0.0004607659648172,290.2453308105469,294.1499938964844,282.6916809082031,281.7984619140625,284.712890625,282.9451599121094,290.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828775655478,3.861967634577468e-09,0.0009828737238422,-0.0091699259355664,0.0,0.0,0.0,-0.0067273564636707,60.0,-4.98162841796875,-0.0,-6.586555656440396e-08,0.0,283.1492004394531,291.94512939453125,285.2522888183594,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007560,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,9.224293899023904e-05,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,9.713644249131904e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,7.174473284976557e-05,297.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357788085937,0.0,0.0,9.71363770077005e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,0.000460772687802,290.2450866699219,294.1499938964844,282.67333984375,281.7789306640625,284.69512939453125,282.9266052246094,290.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828915353864,3.8636036592265555e-09,0.0009828876936808,-0.0091742137446999,0.0,0.0,0.0,-0.0067281676456332,60.0,-4.992955684661865,-0.0,-6.586743239722638e-08,0.0,283.1492004394531,291.94512939453125,285.2526550292969,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007620,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355651855469,0.0,0.0,9.224253153661266e-05,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355651855469,0.0,0.0,9.71360132098198e-05,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357177734375,0.0,0.0,7.174441270763054e-05,297.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,9.713594045024364e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355651855469,0.0,0.0,0.0004607706505339,290.2445983886719,294.1499938964844,282.6366577148437,281.7395935058594,284.6596069335937,282.8895568847656,290.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863020570094022e-09,0.0009828826878219,-0.009172685444355,0.0,0.0,0.0,-0.006727878935635,60.0,-5.015468120574951,-0.0,-6.586676448705475e-08,0.0,283.1492004394531,291.94512939453125,285.2533874511719,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007680,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355651855469,0.0,0.0,9.224253153661266e-05,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355651855469,0.0,0.0,9.71360132098198e-05,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357177734375,0.0,0.0,7.174441270763054e-05,297.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,9.713594045024364e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355651855469,0.0,0.0,0.0004607706505339,290.2445983886719,294.1499938964844,282.6366577148437,281.7395935058594,284.6596069335937,282.8895568847656,290.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863020570094022e-09,0.0009828826878219,-0.009172685444355,0.0,0.0,0.0,-0.006727878935635,60.0,-5.015468120574951,-0.0,-6.586676448705475e-08,0.0,283.1492004394531,291.94512939453125,285.2533874511719,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007740,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353210449219,0.0,0.0,9.223679080605508e-05,297.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353210449219,0.0,0.0,9.71299668890424e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,7.173994526965544e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352905273437,0.0,0.0,9.712989412946628e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352905273437,0.0,0.0,0.0004607419541571,290.2440795898437,294.1499938964844,282.6000061035156,281.7000732421875,284.6240539550781,282.85260009765625,290.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855791685936083e-09,0.000982820871286,-0.0091537442058324,0.0,0.0,0.0,-0.0067242947407066,60.0,-5.037711143493652,-0.0,-6.585847245332843e-08,0.0,283.1492004394531,291.94512939453125,285.2541198730469,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007800,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353210449219,0.0,0.0,9.223679080605508e-05,297.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353210449219,0.0,0.0,9.71299668890424e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,7.173994526965544e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352905273437,0.0,0.0,9.712989412946628e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352905273437,0.0,0.0,0.0004607419541571,290.2440795898437,294.1499938964844,282.6000061035156,281.7000732421875,284.6240539550781,282.85260009765625,290.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855791685936083e-09,0.000982820871286,-0.0091537442058324,0.0,0.0,0.0,-0.0067242947407066,60.0,-5.037711143493652,-0.0,-6.585847245332843e-08,0.0,283.1492004394531,291.94512939453125,285.2541198730469,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007860,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,9.222504013450816e-05,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,9.71175977610983e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351989746094,0.0,0.0,7.173080666689202e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350158691406,0.0,0.0,9.711752500152215e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350158691406,0.0,0.0,0.0004606832808349,290.2435302734375,294.1499938964844,282.5633239746094,281.6604919433594,284.5885009765625,282.8158264160156,290.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826989844441,3.8410843394842695e-09,0.0009826951427385,-0.0091152088716626,0.0,0.0,0.0,-0.0067170038819313,60.0,-5.059632301330566,-0.0,-6.58416183796362e-08,0.0,283.1492004394531,291.94512939453125,285.2548522949219,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007920,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,9.222504013450816e-05,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,9.71175977610983e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351989746094,0.0,0.0,7.173080666689202e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350158691406,0.0,0.0,9.711752500152215e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350158691406,0.0,0.0,0.0004606832808349,290.2435302734375,294.1499938964844,282.5633239746094,281.6604919433594,284.5885009765625,282.8158264160156,290.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826989844441,3.8410843394842695e-09,0.0009826951427385,-0.0091152088716626,0.0,0.0,0.0,-0.0067170038819313,60.0,-5.059632301330566,-0.0,-6.58416183796362e-08,0.0,283.1492004394531,291.94512939453125,285.2548522949219,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007980,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,9.2206901172176e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,9.709848382044584e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348937988281,0.0,0.0,7.17166913091205e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347106933594,0.0,0.0,9.709841833682732e-05,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347106933594,0.0,0.0,0.0004605926515068,290.2429504394531,294.1499938964844,282.52667236328125,281.62091064453125,284.55291748046875,282.7792663574219,290.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.0811967849731445,-0.0,-6.581563383178948e-08,0.0,283.1492004394531,291.94512939453125,285.25555419921875,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008040,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,9.2206901172176e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,9.709848382044584e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348937988281,0.0,0.0,7.17166913091205e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347106933594,0.0,0.0,9.709841833682732e-05,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347106933594,0.0,0.0,0.0004605926515068,290.2429504394531,294.1499938964844,282.52667236328125,281.62091064453125,284.55291748046875,282.7792663574219,290.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.0811967849731445,-0.0,-6.581563383178948e-08,0.0,283.1492004394531,291.94512939453125,285.25555419921875,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008100,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345886230469,0.0,0.0,9.219525963999332e-05,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345886230469,0.0,0.0,9.708623110782356e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,7.170764001784846e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23455810546875,0.0,0.0,9.70861583482474e-05,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23455810546875,0.0,0.0,0.0004605345311574,290.2426452636719,294.1499938964844,282.5083312988281,281.6011657714844,284.5351257324219,282.7611083984375,290.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823808213695,3.803867443252784e-09,0.0009823769796639,-0.00901769567281,0.0,0.0,0.0,-0.0066985543817281,60.0,-5.091828346252441,-0.0,-6.579897871006325e-08,0.0,283.1492004394531,291.94512939453125,285.25592041015625,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008160,297.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,9.218233753927052e-05,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,9.70726177911274e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23455810546875,0.0,0.0,7.169758464442566e-05,297.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,9.707255230750889e-05,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,0.0004604699788615,290.24237060546875,294.1499938964844,282.489990234375,281.5814514160156,284.517333984375,282.7430114746094,290.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787732349991302e-09,0.0009822390275076,-0.0089754192158579,0.0,0.0,0.0,-0.006690555717796,60.0,-5.102380752563477,-0.0,-6.578049038807876e-08,0.0,283.1492004394531,291.94512939453125,285.2562866210937,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008220,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,9.215175668941812e-05,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,9.704041440272704e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342224121094,0.0,0.0,7.16737995389849e-05,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,9.70403416431509e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,0.0004603171837516,290.2417297363281,294.1499938964844,282.4533386230469,281.542236328125,284.4817199707031,282.70709228515625,290.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819163242354,3.749554444709702e-09,0.0009819125989452,-0.0088753867894411,0.0,0.0,0.0,-0.0066716289147734,60.0,-5.123205184936523,-0.0,-6.573677069354744e-08,0.0,283.1492004394531,291.94512939453125,285.25701904296875,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008280,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,9.215175668941812e-05,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,9.704041440272704e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342224121094,0.0,0.0,7.16737995389849e-05,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,9.70403416431509e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,0.0004603171837516,290.2417297363281,294.1499938964844,282.4533386230469,281.542236328125,284.4817199707031,282.70709228515625,290.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819163242354,3.749554444709702e-09,0.0009819125989452,-0.0088753867894411,0.0,0.0,0.0,-0.0066716289147734,60.0,-5.123205184936523,-0.0,-6.573677069354744e-08,0.0,283.1492004394531,291.94512939453125,285.25701904296875,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008340,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,9.211596625391394e-05,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,9.700272494228555e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23388671875,0.0,0.0,7.164596172515303e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23370361328125,0.0,0.0,9.700265945866704e-05,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,0.0004601384280249,290.2411193847656,294.1499938964844,282.4166564941406,281.5033874511719,284.4461364746094,282.6715087890625,290.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048955014995504e-09,0.0009815306402742,-0.0087583726271986,0.0,0.0,0.0,-0.0066494895145297,60.0,-5.143698215484619,-0.0,-6.568564003828214e-08,0.0,283.1492004394531,291.94512939453125,285.2577514648437,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008400,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,9.211596625391394e-05,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,9.700272494228555e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23388671875,0.0,0.0,7.164596172515303e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23370361328125,0.0,0.0,9.700265945866704e-05,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,0.0004601384280249,290.2411193847656,294.1499938964844,282.4166564941406,281.5033874511719,284.4461364746094,282.6715087890625,290.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048955014995504e-09,0.0009815306402742,-0.0087583726271986,0.0,0.0,0.0,-0.0066494895145297,60.0,-5.143698215484619,-0.0,-6.568564003828214e-08,0.0,283.1492004394531,291.94512939453125,285.2577514648437,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008460,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,9.207586117554456e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,9.696049528429283e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335205078125,0.0,0.0,7.161476241890341e-05,297.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333374023437,0.0,0.0,9.696042980067432e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,0.0004599381063599,290.2404479980469,294.1499938964844,282.3800048828125,281.4649658203125,284.4105224609375,282.6363220214844,290.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.654862412716397e-09,0.0009811028139665,-0.0086272777989506,0.0,0.0,0.0,-0.0066246860660612,60.0,-5.163898468017578,-0.0,-6.562837739920725e-08,0.0,283.1492004394531,291.94512939453125,285.2584533691406,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008520,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,9.207586117554456e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,9.696049528429283e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335205078125,0.0,0.0,7.161476241890341e-05,297.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333374023437,0.0,0.0,9.696042980067432e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,0.0004599381063599,290.2404479980469,294.1499938964844,282.3800048828125,281.4649658203125,284.4105224609375,282.6363220214844,290.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.654862412716397e-09,0.0009811028139665,-0.0086272777989506,0.0,0.0,0.0,-0.0066246860660612,60.0,-5.163898468017578,-0.0,-6.562837739920725e-08,0.0,283.1492004394531,291.94512939453125,285.2584533691406,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008580,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,9.203262743540108e-05,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,9.691496234154327e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331237792969,0.0,0.0,7.158113294281065e-05,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,9.691489685792476e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,0.000459722126834,290.2397766113281,294.1499938964844,282.34332275390625,281.4271240234375,284.3749084472656,282.6015319824219,290.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009248916002434e-09,0.0009806415764614,-0.0084859514608979,0.0,0.0,0.0,-0.0065979468636214,60.0,-5.183853149414063,-0.0,-6.55666809734612e-08,0.0,283.1492004394531,291.94512939453125,285.2591857910156,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008640,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,9.203262743540108e-05,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,9.691496234154327e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331237792969,0.0,0.0,7.158113294281065e-05,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,9.691489685792476e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,0.000459722126834,290.2397766113281,294.1499938964844,282.34332275390625,281.4271240234375,284.3749084472656,282.6015319824219,290.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009248916002434e-09,0.0009806415764614,-0.0084859514608979,0.0,0.0,0.0,-0.0065979468636214,60.0,-5.183853149414063,-0.0,-6.55666809734612e-08,0.0,283.1492004394531,291.94512939453125,285.2591857910156,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008700,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,9.201018838211894e-05,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,9.689133003121242e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23291015625,0.0,0.0,7.156368519645184e-05,297.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327575683594,0.0,0.0,9.689126454759388e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327575683594,0.0,0.0,0.000459610047983,290.23944091796875,294.1499938964844,282.32501220703125,281.408447265625,284.35711669921875,282.58428955078125,290.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804058354347,3.572936169149443e-09,0.0009804022265598,-0.0084126153960824,0.0,0.0,0.0,-0.0065840715542435,60.0,-5.1937575340271,-0.0,-6.553467812864255e-08,0.0,283.1492004394531,291.94512939453125,285.2595520019531,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008760,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325744628906,0.0,0.0,9.198745829053224e-05,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325744628906,0.0,0.0,9.686739213066176e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326965332031,0.0,0.0,7.154599734349176e-05,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,9.686732664704324e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,0.0004594964848365,290.23907470703125,294.1499938964844,282.3066711425781,281.38995361328125,284.3393249511719,282.5671081542969,290.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.5445766322084182e-09,0.0009801597334444,-0.0083383079618215,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.203627586364746,-0.0,-6.550225606360982e-08,0.0,283.1492004394531,291.94512939453125,285.2599182128906,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
