time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008820,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2321472167969,0.0,0.0,9.194153972202912e-05,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2321472167969,0.0,0.0,9.681903611635788e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322692871094,0.0,0.0,7.151028694352135e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23211669921875,0.0,0.0,9.681897063273937e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23211669921875,0.0,0.0,0.0004592671175487,290.23834228515625,294.1499938964844,282.2699890136719,281.353515625,284.3037109375,282.5330810546875,290.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873024468140557e-09,0.0009796699741855,-0.0081882383674383,0.0,0.0,0.0,-0.0065416190773248,60.0,-5.2232985496521,-0.0,-6.543680797221897e-08,0.0,283.1492004394531,291.94512939453125,285.2606201171875,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008880,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2321472167969,0.0,0.0,9.194153972202912e-05,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2321472167969,0.0,0.0,9.681903611635788e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322692871094,0.0,0.0,7.151028694352135e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23211669921875,0.0,0.0,9.681897063273937e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23211669921875,0.0,0.0,0.0004592671175487,290.23834228515625,294.1499938964844,282.2699890136719,281.353515625,284.3037109375,282.5330810546875,290.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873024468140557e-09,0.0009796699741855,-0.0081882383674383,0.0,0.0,0.0,-0.0065416190773248,60.0,-5.2232985496521,-0.0,-6.543680797221897e-08,0.0,283.1492004394531,291.94512939453125,285.2606201171875,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008940,297.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,9.189589763991536e-05,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,9.677096386440098e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318420410156,0.0,0.0,7.147478027036414e-05,297.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2316589355469,0.0,0.0,9.677090565674008e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,0.0004590391181409,290.23760986328125,294.1499938964844,282.2333374023437,281.3179931640625,284.2680969238281,282.4993591308594,290.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.4303666573975992e-09,0.0009791831253096,-0.0080390544608235,0.0,0.0,0.0,-0.0065133934840559,60.0,-5.242920398712158,-0.0,-6.537177199561485e-08,0.0,283.1492004394531,291.94512939453125,285.2613525390625,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009000,297.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,9.189589763991536e-05,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,9.677096386440098e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318420410156,0.0,0.0,7.147478027036414e-05,297.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2316589355469,0.0,0.0,9.677090565674008e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,0.0004590391181409,290.23760986328125,294.1499938964844,282.2333374023437,281.3179931640625,284.2680969238281,282.4993591308594,290.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.4303666573975992e-09,0.0009791831253096,-0.0080390544608235,0.0,0.0,0.0,-0.0065133934840559,60.0,-5.242920398712158,-0.0,-6.537177199561485e-08,0.0,283.1492004394531,291.94512939453125,285.2613525390625,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009060,297.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,9.185143426293509e-05,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,9.672414307715373e-05,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313537597656,0.0,0.0,7.144019764382392e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,9.67240848694928e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,0.0004588169977068,290.2368469238281,294.1499938964844,282.1966552734375,281.2834167480469,284.23248291015625,282.4659729003906,290.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374903689845609e-09,0.0009787088492885,-0.0078937290236353,0.0,0.0,0.0,-0.0064858980476856,60.0,-5.2625508308410645,-0.0,-6.530845553243125e-08,0.0,283.1492004394531,291.94512939453125,285.2620849609375,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009120,297.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,9.185143426293509e-05,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,9.672414307715373e-05,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313537597656,0.0,0.0,7.144019764382392e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,9.67240848694928e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,0.0004588169977068,290.2368469238281,294.1499938964844,282.1966552734375,281.2834167480469,284.23248291015625,282.4659729003906,290.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374903689845609e-09,0.0009787088492885,-0.0078937290236353,0.0,0.0,0.0,-0.0064858980476856,60.0,-5.2625508308410645,-0.0,-6.530845553243125e-08,0.0,283.1492004394531,291.94512939453125,285.2620849609375,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009180,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2307434082031,0.0,0.0,9.180887718684971e-05,297.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2307434082031,0.0,0.0,9.667933045420796e-05,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308959960937,0.0,0.0,7.140709203667939e-05,297.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,9.667926497058944e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2307434082031,0.0,0.0,0.0004586044233292,290.2360534667969,294.1499938964844,282.1600036621094,281.2499389648437,284.1968688964844,282.4328308105469,290.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321819486146182e-09,0.0009782549459487,-0.0077546359971165,0.0,0.0,0.0,-0.0064595816656947,60.0,-5.282238483428955,-0.0,-6.52478817642077e-08,0.0,283.1492004394531,291.94512939453125,285.2627868652344,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009240,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2307434082031,0.0,0.0,9.180887718684971e-05,297.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2307434082031,0.0,0.0,9.667933045420796e-05,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308959960937,0.0,0.0,7.140709203667939e-05,297.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,9.667926497058944e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2307434082031,0.0,0.0,0.0004586044233292,290.2360534667969,294.1499938964844,282.1600036621094,281.2499389648437,284.1968688964844,282.4328308105469,290.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321819486146182e-09,0.0009782549459487,-0.0077546359971165,0.0,0.0,0.0,-0.0064595816656947,60.0,-5.282238483428955,-0.0,-6.52478817642077e-08,0.0,283.1492004394531,291.94512939453125,285.2627868652344,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009300,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304992675781,0.0,0.0,9.178851905744524e-05,297.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304992675781,0.0,0.0,9.665788820711896e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306213378906,0.0,0.0,7.139125955291092e-05,297.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23046875,0.0,0.0,9.665782999945804e-05,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304992675781,0.0,0.0,0.0004585027636494,290.23565673828125,294.1499938964844,282.14166259765625,281.233642578125,284.1790771484375,282.4163513183594,290.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780410910025,3.296424688770116e-09,0.0009780377149581,-0.007688095793128,0.0,0.0,0.0,-0.0064469925127923,60.0,-5.292118072509766,-0.0,-6.521891293687079e-08,0.0,283.1492004394531,291.94512939453125,285.2631530761719,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009360,297.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2302551269531,0.0,0.0,9.176881576422602e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2302551269531,0.0,0.0,9.663714445196092e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,7.137593638617545e-05,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,9.66370789683424e-05,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,0.0004584043344948,290.2352600097656,294.1499938964844,282.1233215332031,281.2176513671875,284.1612548828125,282.39990234375,290.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.271845683272545e-09,0.0009778275853022,-0.0076236929744482,0.0,0.0,0.0,-0.0064348075538873,60.0,-5.302025318145752,-0.0,-6.519088202594503e-08,0.0,283.1492004394531,291.94512939453125,285.2635192871094,285.1607360839844,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009420,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,9.173164289677516e-05,297.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,9.6597992524039e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298583984375,0.0,0.0,7.134702173061669e-05,297.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,9.659793431637807e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,0.0004582186520565,290.23443603515625,294.1499938964844,282.086669921875,281.1866455078125,284.1256408691406,282.3671264648437,290.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254701132217183e-09,0.0009774309583008,-0.0075021781958639,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.32193660736084,-0.0,-6.513800343554976e-08,0.0,283.1492004394531,291.94512939453125,285.2642517089844,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009480,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,9.173164289677516e-05,297.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,9.6597992524039e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298583984375,0.0,0.0,7.134702173061669e-05,297.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,9.659793431637807e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,0.0004582186520565,290.23443603515625,294.1499938964844,282.086669921875,281.1866455078125,284.1256408691406,282.3671264648437,290.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254701132217183e-09,0.0009774309583008,-0.0075021781958639,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.32193660736084,-0.0,-6.513800343554976e-08,0.0,283.1492004394531,291.94512939453125,285.2642517089844,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009540,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,9.16979042813182e-05,297.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,9.656245674705131e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22930908203125,0.0,0.0,7.132077007554471e-05,297.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291564941406,0.0,0.0,9.65623985393904e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,0.0004580500826705,290.23358154296875,294.1499938964844,282.04998779296875,281.1570129394531,284.09002685546875,282.33447265625,290.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770741453394,3.183367347503463e-09,0.0009770708857104,-0.0073918579146265,0.0,0.0,0.0,-0.0063909450545907,60.0,-5.342007637023926,-0.0,-6.509002048460388e-08,0.0,283.1492004394531,291.94512939453125,285.26495361328125,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009600,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,9.16979042813182e-05,297.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,9.656245674705131e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22930908203125,0.0,0.0,7.132077007554471e-05,297.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291564941406,0.0,0.0,9.65623985393904e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,0.0004580500826705,290.23358154296875,294.1499938964844,282.04998779296875,281.1570129394531,284.09002685546875,282.33447265625,290.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770741453394,3.183367347503463e-09,0.0009770708857104,-0.0073918579146265,0.0,0.0,0.0,-0.0063909450545907,60.0,-5.342007637023926,-0.0,-6.509002048460388e-08,0.0,283.1492004394531,291.94512939453125,285.26495361328125,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009660,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286376953125,0.0,0.0,9.16742646950297e-05,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286376953125,0.0,0.0,9.65375656960532e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,7.130238373065367e-05,297.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286071777344,0.0,0.0,9.65375074883923e-05,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286071777344,0.0,0.0,0.0004579320084303,290.23272705078125,294.1499938964844,282.0133361816406,281.1287536621094,284.05438232421875,282.3018493652344,290.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.1538565092859013e-09,0.0009768184972926,-0.0073145320639014,0.0,0.0,0.0,-0.006376314908266,60.0,-5.362419605255127,-0.0,-6.505640470777507e-08,0.0,283.1492004394531,291.94512939453125,285.26568603515625,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009720,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286376953125,0.0,0.0,9.16742646950297e-05,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286376953125,0.0,0.0,9.65375656960532e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,7.130238373065367e-05,297.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286071777344,0.0,0.0,9.65375074883923e-05,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286071777344,0.0,0.0,0.0004579320084303,290.23272705078125,294.1499938964844,282.0133361816406,281.1287536621094,284.05438232421875,282.3018493652344,290.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.1538565092859013e-09,0.0009768184972926,-0.0073145320639014,0.0,0.0,0.0,-0.006376314908266,60.0,-5.362419605255127,-0.0,-6.505640470777507e-08,0.0,283.1492004394531,291.94512939453125,285.26568603515625,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009780,297.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,9.166747622657569e-05,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,9.653041342971846e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281799316406,0.0,0.0,7.129710138542578e-05,297.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22802734375,0.0,0.0,9.653036249801517e-05,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,0.0004578981024678,290.2318115234375,294.1499938964844,281.9766540527344,281.1016845703125,284.01873779296875,282.2690124511719,290.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145339544374792e-09,0.0009767456213012,-0.0072922152467072,0.0,0.0,0.0,-0.0063720922917127,60.0,-5.38362979888916,-0.0,-6.504669869400459e-08,0.0,283.1492004394531,291.94512939453125,285.2663879394531,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009840,297.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,9.166747622657569e-05,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,9.653041342971846e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281799316406,0.0,0.0,7.129710138542578e-05,297.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22802734375,0.0,0.0,9.653036249801517e-05,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,0.0004578981024678,290.2318115234375,294.1499938964844,281.9766540527344,281.1016845703125,284.01873779296875,282.2690124511719,290.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145339544374792e-09,0.0009767456213012,-0.0072922152467072,0.0,0.0,0.0,-0.0063720922917127,60.0,-5.38362979888916,-0.0,-6.504669869400459e-08,0.0,283.1492004394531,291.94512939453125,285.2663879394531,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009900,297.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2277526855469,0.0,0.0,9.16701028472744e-05,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2277526855469,0.0,0.0,9.653318556956948e-05,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278747558594,0.0,0.0,7.129914592951536e-05,297.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.0,0.0,9.653312736190856e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2277526855469,0.0,0.0,0.0004579112282954,290.2313842773437,294.1499938964844,281.9583435058594,281.08856201171875,284.0009155273437,282.2524108886719,290.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767764713615,3.148582949918932e-09,0.0009767733281478,-0.0073007140308618,0.0,0.0,0.0,-0.0063737002201378,60.0,-5.394591808319092,-0.0,-6.505039351623054e-08,0.0,283.1492004394531,291.94512939453125,285.2667541503906,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009960,297.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274780273437,0.0,0.0,9.16762655833736e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274780273437,0.0,0.0,9.65396684478037e-05,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,7.130394078558311e-05,297.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274475097656,0.0,0.0,9.65396175161004e-05,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274475097656,0.0,0.0,0.000457942020148,290.2308959960937,294.1499938964844,281.94000244140625,281.07568359375,283.98309326171875,282.2356872558594,290.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768418967723,3.156232164513994e-09,0.0009768387535586,-0.0073207570239901,0.0,0.0,0.0,-0.006377491634339,60.0,-5.405769348144531,-0.0,-6.505910477017096e-08,0.0,283.1492004394531,291.94512939453125,285.2671203613281,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010020,297.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,9.169926488539204e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,9.656388283474372e-05,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269592285156,0.0,0.0,7.132182508939877e-05,297.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,9.65638319030404e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,0.0004580568929668,290.22998046875,294.1499938964844,281.9033203125,281.0506591796875,283.9473876953125,282.2017517089844,290.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.1848237380671662e-09,0.0009770832257345,-0.007395674008876,0.0,0.0,0.0,-0.0063916658982634,60.0,-5.428754806518555,-0.0,-6.509168315460556e-08,0.0,283.1492004394531,291.94512939453125,285.2678527832031,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010080,297.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,9.169926488539204e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,9.656388283474372e-05,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269592285156,0.0,0.0,7.132182508939877e-05,297.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,9.65638319030404e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,0.0004580568929668,290.22998046875,294.1499938964844,281.9033203125,281.0506591796875,283.9473876953125,282.2017517089844,290.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.1848237380671662e-09,0.0009770832257345,-0.007395674008876,0.0,0.0,0.0,-0.0063916658982634,60.0,-5.428754806518555,-0.0,-6.509168315460556e-08,0.0,283.1492004394531,291.94512939453125,285.2678527832031,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010140,297.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262268066406,0.0,0.0,9.17357683647424e-05,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262268066406,0.0,0.0,9.660232171881944e-05,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2263488769531,0.0,0.0,7.13502086000517e-05,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261962890625,0.0,0.0,9.660227078711614e-05,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261962890625,0.0,0.0,0.0004582392284646,290.2290344238281,294.1499938964844,281.8666687011719,281.0265197753906,283.91168212890625,282.16705322265625,290.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302462926736553e-09,0.0009774715872481,-0.0075146928429603,0.0,0.0,0.0,-0.0064141834154725,60.0,-5.452570915222168,-0.0,-6.514345329833304e-08,0.0,283.1492004394531,291.94512939453125,285.2685546875,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010200,297.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262268066406,0.0,0.0,9.17357683647424e-05,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262268066406,0.0,0.0,9.660232171881944e-05,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2263488769531,0.0,0.0,7.13502086000517e-05,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261962890625,0.0,0.0,9.660227078711614e-05,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261962890625,0.0,0.0,0.0004582392284646,290.2290344238281,294.1499938964844,281.8666687011719,281.0265197753906,283.91168212890625,282.16705322265625,290.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302462926736553e-09,0.0009774715872481,-0.0075146928429603,0.0,0.0,0.0,-0.0064141834154725,60.0,-5.452570915222168,-0.0,-6.514345329833304e-08,0.0,283.1492004394531,291.94512939453125,285.2685546875,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010260,297.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,9.178474283544348e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,9.665389370638876e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,7.138830551411957e-05,297.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255249023437,0.0,0.0,9.665384277468549e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,0.0004584838752634,290.22802734375,294.1499938964844,281.8299865722656,281.00311279296875,283.8759460449219,282.13140869140625,290.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912079728220082e-09,0.0009779928950592,-0.0076744277030229,0.0,0.0,0.0,-0.0064444048330187,60.0,-5.477179050445557,-0.0,-6.52129585887451e-08,0.0,283.1492004394531,291.94512939453125,285.269287109375,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010320,297.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,9.178474283544348e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,9.665389370638876e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,7.138830551411957e-05,297.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255249023437,0.0,0.0,9.665384277468549e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,0.0004584838752634,290.22802734375,294.1499938964844,281.8299865722656,281.00311279296875,283.8759460449219,282.13140869140625,290.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912079728220082e-09,0.0009779928950592,-0.0076744277030229,0.0,0.0,0.0,-0.0064444048330187,60.0,-5.477179050445557,-0.0,-6.52129585887451e-08,0.0,283.1492004394531,291.94512939453125,285.269287109375,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010380,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,9.184528607875107e-05,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,9.671765292296186e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,7.143539551179856e-05,297.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,9.671760199125856e-05,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,0.0004587863222695,290.22705078125,294.1499938964844,281.7933349609375,280.9803771972656,283.84014892578125,282.0947265625,290.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366587897346562e-09,0.0009786373702809,-0.0078719407320022,0.0,0.0,0.0,-0.0064817736856639,60.0,-5.502523899078369,-0.0,-6.52989626814815e-08,0.0,283.1492004394531,291.94512939453125,285.2699890136719,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010440,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,9.184528607875107e-05,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,9.671765292296186e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,7.143539551179856e-05,297.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,9.671760199125856e-05,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,0.0004587863222695,290.22705078125,294.1499938964844,281.7933349609375,280.9803771972656,283.84014892578125,282.0947265625,290.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366587897346562e-09,0.0009786373702809,-0.0078719407320022,0.0,0.0,0.0,-0.0064817736856639,60.0,-5.502523899078369,-0.0,-6.52989626814815e-08,0.0,283.1492004394531,291.94512939453125,285.2699890136719,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010500,297.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245483398437,0.0,0.0,9.18797086342238e-05,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245483398437,0.0,0.0,9.675389446783812e-05,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,7.146216375986114e-05,297.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245178222656,0.0,0.0,9.67538435361348e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245483398437,0.0,0.0,0.000458958238596,290.2265319824219,294.1499938964844,281.7749938964844,280.96923828125,283.8222351074219,282.0759582519531,290.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790072217583,3.409440951784859e-09,0.000979003845714,-0.0079842247068881,0.0,0.0,0.0,-0.0065030180849134,60.0,-5.515468597412109,-0.0,-6.534788354883858e-08,0.0,283.1492004394531,291.94512939453125,285.2703552246094,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010560,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,9.191661956720054e-05,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242126464844,0.0,0.0,9.679276263341308e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,7.14908674126491e-05,297.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,9.679271170170978e-05,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,0.000459142611362,290.2260131835937,294.1499938964844,281.75665283203125,280.9582214355469,283.8043212890625,282.0569152832031,290.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794002398848,3.455402186602896e-09,0.0009793968638405,-0.0081046530976891,0.0,0.0,0.0,-0.0065258028917014,60.0,-5.528579235076904,-0.0,-6.540036423530182e-08,0.0,283.1492004394531,291.94512939453125,285.2707214355469,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010620,297.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,9.199746273225172e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,9.687789861345664e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236022949219,0.0,0.0,7.155374623835087e-05,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22344970703125,0.0,0.0,9.687784768175334e-05,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,0.0004595464561134,290.2249755859375,294.1499938964844,281.7200012207031,280.9364929199219,283.7684631347656,282.0180358886719,290.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556074767985251e-09,0.0009802576387301,-0.0083684362471103,0.0,0.0,0.0,-0.0065757106058299,60.0,-5.555243015289307,-0.0,-6.551540110422138e-08,0.0,283.1492004394531,291.94512939453125,285.2714233398437,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010680,297.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,9.199746273225172e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,9.687789861345664e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236022949219,0.0,0.0,7.155374623835087e-05,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22344970703125,0.0,0.0,9.687784768175334e-05,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,0.0004595464561134,290.2249755859375,294.1499938964844,281.7200012207031,280.9364929199219,283.7684631347656,282.0180358886719,290.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556074767985251e-09,0.0009802576387301,-0.0083684362471103,0.0,0.0,0.0,-0.0065757106058299,60.0,-5.555243015289307,-0.0,-6.551540110422138e-08,0.0,283.1492004394531,291.94512939453125,285.2714233398437,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010740,297.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,9.208720439346509e-05,297.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,9.697239147499204e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,7.162354449974373e-05,297.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22271728515625,0.0,0.0,9.697234054328874e-05,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,0.0004599947133101,290.2239074707031,294.1499938964844,281.6833190917969,280.91510009765625,283.7325439453125,281.9780578613281,290.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667822268127452e-09,0.0009812132921069,-0.0086612347513437,0.0,0.0,0.0,-0.0066311084665358,60.0,-5.582507610321045,-0.0,-6.564320642610255e-08,0.0,283.1492004394531,291.94512939453125,285.27215576171875,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010800,297.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,9.208720439346509e-05,297.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,9.697239147499204e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,7.162354449974373e-05,297.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22271728515625,0.0,0.0,9.697234054328874e-05,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,0.0004599947133101,290.2239074707031,294.1499938964844,281.6833190917969,280.91510009765625,283.7325439453125,281.9780578613281,290.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667822268127452e-09,0.0009812132921069,-0.0086612347513437,0.0,0.0,0.0,-0.0066311084665358,60.0,-5.582507610321045,-0.0,-6.564320642610255e-08,0.0,283.1492004394531,291.94512939453125,285.27215576171875,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010860,297.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,9.218466584570706e-05,297.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,9.707502613309772e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221069335937,0.0,0.0,7.169934542616829e-05,297.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22198486328125,0.0,0.0,9.70749752013944e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22198486328125,0.0,0.0,0.000460481562186,290.2228088378906,294.1499938964844,281.64666748046875,280.8939514160156,283.6965637207031,281.93701171875,290.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7891996207406464e-09,0.000982251134701,-0.0089792637154459,0.0,0.0,0.0,-0.0066912807524204,60.0,-5.61031436920166,-0.0,-6.578217437436251e-08,0.0,283.1492004394531,291.94512939453125,285.2728576660156,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010920,297.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,9.218466584570706e-05,297.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,9.707502613309772e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221069335937,0.0,0.0,7.169934542616829e-05,297.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22198486328125,0.0,0.0,9.70749752013944e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22198486328125,0.0,0.0,0.000460481562186,290.2228088378906,294.1499938964844,281.64666748046875,280.8939514160156,283.6965637207031,281.93701171875,290.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7891996207406464e-09,0.000982251134701,-0.0089792637154459,0.0,0.0,0.0,-0.0066912807524204,60.0,-5.61031436920166,-0.0,-6.578217437436251e-08,0.0,283.1492004394531,291.94512939453125,285.2728576660156,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010980,297.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,9.2238093202468e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,9.713128383737056e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217102050781,0.0,0.0,7.17408984201029e-05,297.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,9.713124018162488e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,0.0004607484443113,290.22222900390625,294.1499938964844,281.6275939941406,280.88299560546875,283.6778564453125,281.9152526855469,289.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828240144997,3.855735730695642e-09,0.0009828200563788,-0.0091535979881882,0.0,0.0,0.0,-0.0067242654040455,60.0,-5.624974250793457,-0.0,-6.585841560990957e-08,0.0,283.1492004394531,291.94512939453125,285.2732238769531,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
