time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12011040,297.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212219238281,0.0,0.0,9.228874114342034e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212219238281,0.0,0.0,9.718462388264017e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213439941406,0.0,0.0,7.178029045462608e-05,297.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,9.718457295093684e-05,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212219238281,0.0,0.0,0.0004610014730133,290.2217102050781,294.1499938964844,281.6099853515625,280.8729248046875,283.6605529785156,281.8949584960937,289.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.9188181588656334e-09,0.0009833595249801,-0.009318882599473,0.0,0.0,0.0,-0.0067555382847785,60.0,-5.638598442077637,-0.0,-6.593073464955523e-08,0.0,283.1492004394531,291.94512939453125,285.2735900878906,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011100,297.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,9.23429397516884e-05,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,9.72416964941658e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.220947265625,0.0,0.0,7.182244735304266e-05,297.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207946777344,0.0,0.0,9.724164556246252e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,0.0004612721677403,290.2211303710937,294.1499938964844,281.5916748046875,280.8624572753906,283.6425170898437,281.8735656738281,289.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839406702667,3.986313057424695e-09,0.0009839367121458,-0.0094957277178764,0.0,0.0,0.0,-0.006788998376578,60.0,-5.652905464172363,-0.0,-6.600816249147101e-08,0.0,283.1492004394531,291.94512939453125,285.27392578125,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011160,297.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,9.239831706508994e-05,297.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,9.730000601848587e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205505371094,0.0,0.0,7.186551374616101e-05,297.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22039794921875,0.0,0.0,9.729995508678256e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,0.0004615487996488,290.2205505371094,294.1499938964844,281.5733337402344,280.8519592285156,283.6244812011719,281.8519592285156,289.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845304302871,4.0552796676252e-09,0.0009845263557508,-0.0096764275804162,0.0,0.0,0.0,-0.0068231881596148,60.0,-5.667308807373047,-0.0,-6.60873169522347e-08,0.0,283.1492004394531,291.94512939453125,285.2742919921875,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011220,297.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,9.25118220038712e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,9.741953545017168e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,7.19537929398939e-05,297.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,9.741948451846838e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,0.00046211577137,290.2193908691406,294.1499938964844,281.5366516113281,280.8309326171875,283.5883483886719,281.8082580566406,289.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.19664702988598e-09,0.000985735328868,-0.0100468229502439,0.0,0.0,0.0,-0.0068932701833546,60.0,-5.696330547332764,-0.0,-6.624973281077473e-08,0.0,283.1492004394531,291.94512939453125,285.2749938964844,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011280,297.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,9.25118220038712e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,9.741953545017168e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,7.19537929398939e-05,297.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,9.741948451846838e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,0.00046211577137,290.2193908691406,294.1499938964844,281.5366516113281,280.8309326171875,283.5883483886719,281.8082580566406,289.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.19664702988598e-09,0.000985735328868,-0.0100468229502439,0.0,0.0,0.0,-0.0068932701833546,60.0,-5.696330547332764,-0.0,-6.624973281077473e-08,0.0,283.1492004394531,291.94512939453125,285.2749938964844,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011340,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,9.2628164566122e-05,297.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,9.75420480244793e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,7.204427674878389e-05,297.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21875,0.0,0.0,9.7541997092776e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,0.0004626969166565,290.2182006835937,294.1499938964844,281.5,280.80975341796875,283.5521850585937,281.76397705078125,289.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341543569097439e-09,0.0009869743371382,-0.0104264607653021,0.0,0.0,0.0,-0.0069651016965508,60.0,-5.725615978240967,-0.0,-6.641639771487462e-08,0.0,283.1492004394531,291.94512939453125,285.2757263183594,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011400,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,9.2628164566122e-05,297.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,9.75420480244793e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,7.204427674878389e-05,297.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21875,0.0,0.0,9.7541997092776e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,0.0004626969166565,290.2182006835937,294.1499938964844,281.5,280.80975341796875,283.5521850585937,281.76397705078125,289.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341543569097439e-09,0.0009869743371382,-0.0104264607653021,0.0,0.0,0.0,-0.0069651016965508,60.0,-5.725615978240967,-0.0,-6.641639771487462e-08,0.0,283.1492004394531,291.94512939453125,285.2757263183594,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011460,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179260253906,0.0,0.0,9.274576586904004e-05,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179260253906,0.0,0.0,9.766589209903032e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,7.21357500879094e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,9.766584116732702e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179260253906,0.0,0.0,0.0004632844065781,290.2170104980469,294.1499938964844,281.4633483886719,280.7882995605469,283.5159606933594,281.7192077636719,289.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488020177717544e-09,0.0009882268495857,-0.0108102327212691,0.0,0.0,0.0,-0.0070377164520323,60.0,-5.755078315734863,-0.0,-6.658510187662614e-08,0.0,283.1492004394531,291.94512939453125,285.27642822265625,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011520,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179260253906,0.0,0.0,9.274576586904004e-05,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179260253906,0.0,0.0,9.766589209903032e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,7.21357500879094e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,9.766584116732702e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179260253906,0.0,0.0,0.0004632844065781,290.2170104980469,294.1499938964844,281.4633483886719,280.7882995605469,283.5159606933594,281.7192077636719,289.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488020177717544e-09,0.0009882268495857,-0.0108102327212691,0.0,0.0,0.0,-0.0070377164520323,60.0,-5.755078315734863,-0.0,-6.658510187662614e-08,0.0,283.1492004394531,291.94512939453125,285.27642822265625,285.16070556640625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011580,297.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,9.286314889322966e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,9.778948879102244e-05,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,7.222704152809456e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,9.778944513527676e-05,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,0.0004638707032427,290.2157592773437,294.1499938964844,281.4266662597656,280.7665100097656,283.47967529296875,281.6741638183594,289.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.6342094606188774e-09,0.0009894769173115,-0.0111932484433054,0.0,0.0,0.0,-0.0071101891808211,60.0,-5.784621715545654,-0.0,-6.675368524611258e-08,0.0,283.1492004394531,291.94512939453125,285.27716064453125,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011640,297.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,9.286314889322966e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,9.778948879102244e-05,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,7.222704152809456e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,9.778944513527676e-05,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,0.0004638707032427,290.2157592773437,294.1499938964844,281.4266662597656,280.7665100097656,283.47967529296875,281.6741638183594,289.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.6342094606188774e-09,0.0009894769173115,-0.0111932484433054,0.0,0.0,0.0,-0.0071101891808211,60.0,-5.784621715545654,-0.0,-6.675368524611258e-08,0.0,283.1492004394531,291.94512939453125,285.27716064453125,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011700,297.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,9.292124741477892e-05,297.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,9.785067231860012e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167053222656,0.0,0.0,7.227223250083625e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,9.785062866285445e-05,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,0.0004641609557438,290.21514892578125,294.1499938964844,281.4083251953125,280.75543212890625,283.46148681640625,281.6515808105469,289.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706575129631574e-09,0.0009900957811623,-0.0113828452304005,0.0,0.0,0.0,-0.0071460641920566,60.0,-5.799393653869629,-0.0,-6.683721665012854e-08,0.0,283.1492004394531,291.94512939453125,285.2774963378906,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011760,297.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161560058594,0.0,0.0,9.297872747993095e-05,297.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161560058594,0.0,0.0,9.791120100999252e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162475585937,0.0,0.0,7.23169359844178e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,9.79111500782892e-05,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161560058594,0.0,0.0,0.0004644480650313,290.2145080566406,294.1499938964844,281.3900146484375,280.7442321777344,283.4433288574219,281.62896728515625,289.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907126659527,4.778159645724145e-09,0.0009907078929245,-0.0115703931078314,0.0,0.0,0.0,-0.0071815513074398,60.0,-5.814148902893066,-0.0,-6.691989540286158e-08,0.0,283.1492004394531,291.94512939453125,285.2778625488281,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011820,297.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152404785156,0.0,0.0,9.309096640208736e-05,297.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152404785156,0.0,0.0,9.80293916654773e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21533203125,0.0,0.0,7.240423292387277e-05,297.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152099609375,0.0,0.0,9.802934800973162e-05,297.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152404785156,0.0,0.0,0.0004650087212212,290.2132568359375,294.1499938964844,281.35333251953125,280.7214050292969,283.4069519042969,281.5838317871094,289.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917952711736007e-09,0.0009919033618643,-0.011936642229557,0.0,0.0,0.0,-0.0072508533485233,60.0,-5.843564510345459,-0.0,-6.708150124268286e-08,0.0,283.1492004394531,291.94512939453125,285.278564453125,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011880,297.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152404785156,0.0,0.0,9.309096640208736e-05,297.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152404785156,0.0,0.0,9.80293916654773e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21533203125,0.0,0.0,7.240423292387277e-05,297.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152099609375,0.0,0.0,9.802934800973162e-05,297.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152404785156,0.0,0.0,0.0004650087212212,290.2132568359375,294.1499938964844,281.35333251953125,280.7214050292969,283.4069519042969,281.5838317871094,289.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917952711736007e-09,0.0009919033618643,-0.011936642229557,0.0,0.0,0.0,-0.0072508533485233,60.0,-5.843564510345459,-0.0,-6.708150124268286e-08,0.0,283.1492004394531,291.94512939453125,285.278564453125,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011940,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142944335937,0.0,0.0,9.319826494902372e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142944335937,0.0,0.0,9.814238001126796e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,7.248768815770745e-05,297.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142944335937,0.0,0.0,9.814233635552227e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142944335937,0.0,0.0,0.0004655446973629,290.2119445800781,294.1499938964844,281.3166809082031,280.6979675292969,283.3705139160156,281.53887939453125,289.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.0515875926748785e-09,0.0009930460946634,-0.0122867515310645,0.0,0.0,0.0,-0.007317102048546,60.0,-5.872762203216553,-0.0,-6.723617218540312e-08,0.0,283.1492004394531,291.94512939453125,285.279296875,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012000,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142944335937,0.0,0.0,9.319826494902372e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142944335937,0.0,0.0,9.814238001126796e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,7.248768815770745e-05,297.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142944335937,0.0,0.0,9.814233635552227e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142944335937,0.0,0.0,0.0004655446973629,290.2119445800781,294.1499938964844,281.3166809082031,280.6979675292969,283.3705139160156,281.53887939453125,289.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.0515875926748785e-09,0.0009930460946634,-0.0122867515310645,0.0,0.0,0.0,-0.007317102048546,60.0,-5.872762203216553,-0.0,-6.723617218540312e-08,0.0,283.1492004394531,291.94512939453125,285.279296875,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012060,297.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,9.329909516964108e-05,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,9.824855806073174e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,7.256610842887312e-05,297.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133178710937,0.0,0.0,9.824851440498604e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,0.0004660483682528,290.2106018066406,294.1499938964844,281.2799987792969,280.6737365722656,283.3340148925781,281.49420166015625,289.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941250318661,5.177162698544181e-09,0.0009941199095919,-0.0126157412305474,0.0,0.0,0.0,-0.0073793549090623,60.0,-5.9016432762146,-0.0,-6.738167712683207e-08,0.0,283.1492004394531,291.94512939453125,285.2799987792969,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012120,297.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,9.329909516964108e-05,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,9.824855806073174e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,7.256610842887312e-05,297.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133178710937,0.0,0.0,9.824851440498604e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,0.0004660483682528,290.2106018066406,294.1499938964844,281.2799987792969,280.6737365722656,283.3340148925781,281.49420166015625,289.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941250318661,5.177162698544181e-09,0.0009941199095919,-0.0126157412305474,0.0,0.0,0.0,-0.0073793549090623,60.0,-5.9016432762146,-0.0,-6.738167712683207e-08,0.0,283.1492004394531,291.94512939453125,285.2799987792969,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012180,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127685546875,0.0,0.0,9.335581853520124e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127685546875,0.0,0.0,9.830829367274418e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128601074219,0.0,0.0,7.261022255988792e-05,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127380371094,0.0,0.0,9.83082500169985e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127380371094,0.0,0.0,0.0004663317231461,290.2098083496094,294.1499938964844,281.25799560546875,280.6588134765625,283.3121337890625,281.4676208496094,289.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947292273864,5.247811074582387e-09,0.0009947239886969,-0.0128008285537362,0.0,0.0,0.0,-0.0074143786914646,60.0,-5.918771266937256,-0.0,-6.746360270426521e-08,0.0,283.1492004394531,291.94512939453125,285.2804260253906,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012240,297.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,9.339192911284044e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,9.834631782723592e-05,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21246337890625,0.0,0.0,7.263830775627866e-05,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123413085937,0.0,0.0,9.834627417149022e-05,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123413085937,0.0,0.0,0.0004665120795834,290.2092590332031,294.1499938964844,281.24334716796875,280.6487121582031,283.2975158691406,281.4499816894531,289.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951138636097,5.292779103882593e-09,0.0009951085085049,-0.0129186371341347,0.0,0.0,0.0,-0.0074366712942719,60.0,-5.930103778839111,-0.0,-6.751577785735209e-08,0.0,283.1492004394531,291.94512939453125,285.2807006835937,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012300,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,9.343481360701844e-05,297.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,9.839147242018952e-05,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,7.267166074598208e-05,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,9.839142876444384e-05,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,0.0004667263128794,290.2085876464844,294.1499938964844,281.2250061035156,280.6358337402344,283.2792358398437,281.42803955078125,289.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955705609172,5.346183051813114e-09,0.0009955652058124,-0.0130585459992289,0.0,0.0,0.0,-0.0074631460011005,60.0,-5.944136142730713,-0.0,-6.75777656056198e-08,0.0,283.1492004394531,291.94512939453125,285.28106689453125,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012360,297.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,9.34751660679467e-05,297.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,9.843396401265636e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,7.270304195117205e-05,297.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113342285156,0.0,0.0,9.843392035691068e-05,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,0.0004669278569053,290.2078857421875,294.1499938964844,281.2066650390625,280.6227111816406,283.2609558105469,281.40625,289.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960003662854,5.396433078175278e-09,0.0009959950111806,-0.0131901912391185,0.0,0.0,0.0,-0.0074880574829876,60.0,-5.958023071289063,-0.0,-6.763612248050779e-08,0.0,283.1492004394531,291.94512939453125,285.28143310546875,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012420,297.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,9.354773646919055e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103576660156,0.0,0.0,9.851039067143574e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,7.275948883034289e-05,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,9.851034701569006e-05,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,0.0004672903742175,290.2065124511719,294.1499938964844,281.1700134277344,280.595703125,283.224365234375,281.36309814453125,289.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486803900112136e-09,0.0009967677760869,-0.0134269427508115,0.0,0.0,0.0,-0.0075328582897782,60.0,-5.985354423522949,-0.0,-6.774112648599839e-08,0.0,283.1492004394531,291.94512939453125,285.2821350097656,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012480,297.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,9.354773646919055e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103576660156,0.0,0.0,9.851039067143574e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,7.275948883034289e-05,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,9.851034701569006e-05,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,0.0004672903742175,290.2065124511719,294.1499938964844,281.1700134277344,280.595703125,283.224365234375,281.36309814453125,289.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486803900112136e-09,0.0009967677760869,-0.0134269427508115,0.0,0.0,0.0,-0.0075328582897782,60.0,-5.985354423522949,-0.0,-6.774112648599839e-08,0.0,283.1492004394531,291.94512939453125,285.2821350097656,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012540,297.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,9.360783587908372e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,9.85736696748063e-05,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093811035156,0.0,0.0,7.28062295820564e-05,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,9.85736260190606e-05,297.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.0004675905802287,290.205078125,294.1499938964844,281.1333312988281,280.56756591796875,283.187744140625,281.320556640625,289.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974131826311,5.561631599704242e-09,0.000997407711111,-0.013622973114252,0.0,0.0,0.0,-0.0075699537992477,60.0,-6.011955261230469,-0.0,-6.782813954941957e-08,0.0,283.1492004394531,291.94512939453125,285.2828369140625,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012600,297.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,9.360783587908372e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,9.85736696748063e-05,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093811035156,0.0,0.0,7.28062295820564e-05,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,9.85736260190606e-05,297.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.0004675905802287,290.205078125,294.1499938964844,281.1333312988281,280.56756591796875,283.187744140625,281.320556640625,289.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974131826311,5.561631599704242e-09,0.000997407711111,-0.013622973114252,0.0,0.0,0.0,-0.0075699537992477,60.0,-6.011955261230469,-0.0,-6.782813954941957e-08,0.0,283.1492004394531,291.94512939453125,285.2828369140625,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012660,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,9.36541400733404e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,9.862243314273655e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,7.2842238296289e-05,297.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,9.862238948699088e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,0.0004678218683693,290.2036437988281,294.1499938964844,281.0966796875,280.5382385253906,283.151123046875,281.2786865234375,289.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997906201519,5.619276599588829e-09,0.0009979006135836,-0.0137739870697259,0.0,0.0,0.0,-0.0075985309667885,60.0,-6.037726879119873,-0.0,-6.789520057282061e-08,0.0,283.1492004394531,291.94512939453125,285.2835693359375,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012720,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,9.36541400733404e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,9.862243314273655e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,7.2842238296289e-05,297.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,9.862238948699088e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,0.0004678218683693,290.2036437988281,294.1499938964844,281.0966796875,280.5382385253906,283.151123046875,281.2786865234375,289.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997906201519,5.619276599588829e-09,0.0009979006135836,-0.0137739870697259,0.0,0.0,0.0,-0.0075985309667885,60.0,-6.037726879119873,-0.0,-6.789520057282061e-08,0.0,283.1492004394531,291.94512939453125,285.2835693359375,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012780,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,9.368518658448012e-05,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,9.865512402029708e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2072448730469,0.0,0.0,7.286638719961047e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071228027344,0.0,0.0,9.86550803645514e-05,297.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,0.0004679769626818,290.2021789550781,294.1499938964844,281.0599975585937,280.5075988769531,283.1144714355469,281.2375183105469,289.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982367046177,5.657915469470254e-09,0.0009982311166822,-0.0138752106577157,0.0,0.0,0.0,-0.0076176864095032,60.0,-6.062572002410889,-0.0,-6.794017792799424e-08,0.0,283.1492004394531,291.94512939453125,285.2842712402344,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012840,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,9.368518658448012e-05,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,9.865512402029708e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2072448730469,0.0,0.0,7.286638719961047e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071228027344,0.0,0.0,9.86550803645514e-05,297.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,0.0004679769626818,290.2021789550781,294.1499938964844,281.0599975585937,280.5075988769531,283.1144714355469,281.2375183105469,289.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982367046177,5.657915469470254e-09,0.0009982311166822,-0.0138752106577157,0.0,0.0,0.0,-0.0076176864095032,60.0,-6.062572002410889,-0.0,-6.794017792799424e-08,0.0,283.1492004394531,291.94512939453125,285.2842712402344,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012900,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,9.369439794681966e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,9.86648228717968e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,7.287355401786044e-05,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065734863281,0.0,0.0,9.86647792160511e-05,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,0.0004680229758378,290.2014465332031,294.1499938964844,281.0416564941406,280.49176025390625,283.0961303710937,281.2172241210937,289.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983347263187,5.6693667538354475e-09,0.0009983290219679,-0.0139052094891667,0.0,0.0,0.0,-0.0076233632862567,60.0,-6.074596881866455,-0.0,-6.79535077097171e-08,0.0,283.1492004394531,291.94512939453125,285.2846374511719,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012960,297.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,9.369931649416684e-05,297.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,9.867000335361809e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,7.287737389560789e-05,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060241699219,0.0,0.0,9.86699596978724e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060241699219,0.0,0.0,0.0004680475394707,290.2007141113281,294.1499938964844,281.0233459472656,280.4755554199219,283.07781982421875,281.1971130371094,289.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983869967982,5.6754707600248375e-09,0.0009983812924474,-0.0139212002977728,0.0,0.0,0.0,-0.007626389618963,60.0,-6.086352348327637,-0.0,-6.79606131370747e-08,0.0,283.1492004394531,291.94512939453125,285.28497314453125,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013020,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,9.369531471747904e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,9.866579057415949e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050170898437,0.0,0.0,7.287426706170663e-05,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20489501953125,0.0,0.0,9.86657469184138e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,0.000468027574243,290.1991882324219,294.1499938964844,280.9866638183594,280.4420166015625,283.0411376953125,281.1573791503906,289.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.6704445583477545e-09,0.0009983383351936,-0.0139080332592129,0.0,0.0,0.0,-0.0076238983310759,60.0,-6.10903263092041,-0.0,-6.795475826493202e-08,0.0,283.1492004394531,291.94512939453125,285.2856750488281,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013080,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,9.369531471747904e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,9.866579057415949e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050170898437,0.0,0.0,7.287426706170663e-05,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20489501953125,0.0,0.0,9.86657469184138e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,0.000468027574243,290.1991882324219,294.1499938964844,280.9866638183594,280.4420166015625,283.0411376953125,281.1573791503906,289.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.6704445583477545e-09,0.0009983383351936,-0.0139080332592129,0.0,0.0,0.0,-0.0076238983310759,60.0,-6.10903263092041,-0.0,-6.795475826493202e-08,0.0,283.1492004394531,291.94512939453125,285.2856750488281,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013140,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,9.367104939883576e-05,297.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20379638671875,0.0,0.0,9.864023013506083e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.203857421875,0.0,0.0,7.285538595169783e-05,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,9.864019375527278e-05,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,0.0004679063567891,290.1976623535156,294.1499938964844,280.95001220703125,280.40692138671875,283.0044860839844,281.1184387207031,289.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980851318687,5.640163891484917e-09,0.0009980794275179,-0.0138287059962749,0.0,0.0,0.0,-0.0076088872738182,60.0,-6.130430698394775,-0.0,-6.791951534523832e-08,0.0,283.1492004394531,291.94512939453125,285.2864074707031,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013200,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,9.367104939883576e-05,297.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20379638671875,0.0,0.0,9.864023013506083e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.203857421875,0.0,0.0,7.285538595169783e-05,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,9.864019375527278e-05,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,0.0004679063567891,290.1976623535156,294.1499938964844,280.95001220703125,280.40692138671875,283.0044860839844,281.1184387207031,289.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980851318687,5.640163891484917e-09,0.0009980794275179,-0.0138287059962749,0.0,0.0,0.0,-0.0076088872738182,60.0,-6.130430698394775,-0.0,-6.791951534523832e-08,0.0,283.1492004394531,291.94512939453125,285.2864074707031,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
