time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12013260,297.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,9.361466800328344e-05,297.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,9.858086559688672e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20269775390625,0.0,0.0,7.281153375515714e-05,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,9.858082194114104e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,0.0004676247190218,290.19610595703125,294.1499938964844,280.9143981933594,280.3720092773437,282.9678649902344,281.0804443359375,289.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974840795621,5.5698761158851084e-09,0.0009974784916266,-0.0136445704847574,0.0,0.0,0.0,-0.0075740427710115,60.0,-6.149728298187256,-0.0,-6.783772477092499e-08,0.0,283.1492004394531,291.94512939453125,285.287109375,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013320,297.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,9.361466800328344e-05,297.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,9.858086559688672e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20269775390625,0.0,0.0,7.281153375515714e-05,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,9.858082194114104e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,0.0004676247190218,290.19610595703125,294.1499938964844,280.9143981933594,280.3720092773437,282.9678649902344,281.0804443359375,289.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974840795621,5.5698761158851084e-09,0.0009974784916266,-0.0136445704847574,0.0,0.0,0.0,-0.0075740427710115,60.0,-6.149728298187256,-0.0,-6.783772477092499e-08,0.0,283.1492004394531,291.94512939453125,285.287109375,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013380,297.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,9.355244401376694e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,9.85153383226134e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,7.276314136106521e-05,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017822265625,0.0,0.0,9.851530194282532e-05,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,0.0004673139192163,290.1950378417969,294.1499938964844,280.891357421875,280.34942626953125,282.9429931640625,281.0553283691406,289.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820977889,5.492322596722943e-09,0.0009968155063688,-0.0134413996711373,0.0,0.0,0.0,-0.0075355968438088,60.0,-6.160976409912109,-0.0,-6.774754268690232e-08,0.0,283.1492004394531,291.94512939453125,285.28759765625,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013440,297.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2014465332031,0.0,0.0,9.351681364933027e-05,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2014465332031,0.0,0.0,9.847781620919704e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015075683594,0.0,0.0,7.273542723851278e-05,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.201416015625,0.0,0.0,9.847777982940896e-05,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.201416015625,0.0,0.0,0.0004671359201893,290.1945495605469,294.1499938964844,280.8808288574219,280.339111328125,282.9313049316406,281.04376220703125,289.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.4479167843624055e-09,0.000996435759589,-0.0133250653743743,0.0,0.0,0.0,-0.0075135831721127,60.0,-6.165666103363037,-0.0,-6.769592886257669e-08,0.0,283.1492004394531,291.94512939453125,285.2878112792969,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013500,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008361816406,0.0,0.0,9.345319995190948e-05,297.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008361816406,0.0,0.0,9.841082646744326e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.200927734375,0.0,0.0,7.268594345077872e-05,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008056640625,0.0,0.0,9.841078281169756e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008361816406,0.0,0.0,0.0004668181354645,290.1937561035156,294.1499938964844,280.8647766113281,280.3233947753906,282.9130554199219,281.026123046875,289.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957632282748,5.368632649549454e-09,0.00099575787317,-0.0131173580884933,0.0,0.0,0.0,-0.0074742785654962,60.0,-6.172042369842529,-0.0,-6.760383541859484e-08,0.0,283.1492004394531,291.94512939453125,285.2881774902344,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013560,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,9.3380622274708e-05,297.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,9.833439253270626e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,7.262949657160789e-05,297.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,9.83343561529182e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,0.0004664555890485,290.1929626464844,294.1499938964844,280.8492126464844,280.3081359863281,282.8948669433594,281.0090026855469,289.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278186332446921e-09,0.0009949845261871,-0.0128804054111242,0.0,0.0,0.0,-0.0074294409714639,60.0,-6.17746114730835,-0.0,-6.749884562395891e-08,0.0,283.1492004394531,291.94512939453125,285.2885131835937,285.1606750488281,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013620,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,9.321046672994272e-05,297.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,9.815521480049938e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,7.24971541785635e-05,297.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,9.815517842071132e-05,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,0.0004656056407839,290.1913452148437,294.1499938964844,280.8194274902344,280.2789611816406,282.85858154296875,280.97625732421875,289.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931764798238,5.066147501509022e-09,0.000993171473965,-0.012324895709753,0.0,0.0,0.0,-0.0073243244551122,60.0,-6.185659408569336,-0.0,-6.725303336452272e-08,0.0,283.1492004394531,291.94512939453125,285.28924560546875,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013680,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,9.321046672994272e-05,297.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,9.815521480049938e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,7.24971541785635e-05,297.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,9.815517842071132e-05,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,0.0004656056407839,290.1913452148437,294.1499938964844,280.8194274902344,280.2789611816406,282.85858154296875,280.97625732421875,289.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931764798238,5.066147501509022e-09,0.000993171473965,-0.012324895709753,0.0,0.0,0.0,-0.0073243244551122,60.0,-6.185659408569336,-0.0,-6.725303336452272e-08,0.0,283.1492004394531,291.94512939453125,285.28924560546875,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013740,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,9.301021054852754e-05,297.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,9.79443357209675e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978454589844,0.0,0.0,7.234139775391668e-05,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,9.794429934117944e-05,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,0.0004646053421311,290.1897277832031,294.1499938964844,280.7913513183594,280.25146484375,282.822509765625,280.9457397460937,289.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816605780888494e-09,0.0009910376975312,-0.0116711193695664,0.0,0.0,0.0,-0.0072006159462034,60.0,-6.190372943878174,-0.0,-6.69643185347013e-08,0.0,283.1492004394531,291.94512939453125,285.2899475097656,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013800,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,9.301021054852754e-05,297.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,9.79443357209675e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978454589844,0.0,0.0,7.234139775391668e-05,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,9.794429934117944e-05,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,0.0004646053421311,290.1897277832031,294.1499938964844,280.7913513183594,280.25146484375,282.822509765625,280.9457397460937,289.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816605780888494e-09,0.0009910376975312,-0.0116711193695664,0.0,0.0,0.0,-0.0072006159462034,60.0,-6.190372943878174,-0.0,-6.69643185347013e-08,0.0,283.1492004394531,291.94512939453125,285.2899475097656,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013860,297.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,9.278510697185992e-05,297.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,9.77072850218974e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19659423828125,0.0,0.0,7.216631638584659e-05,297.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,9.770724864210932e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.0004634808865375,290.1880798339844,294.1499938964844,280.7649230957031,280.2255554199219,282.78668212890625,280.9175720214844,289.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886437328532,4.536107045538529e-09,0.0009886391926556,-0.0109362201765179,0.0,0.0,0.0,-0.0070615611039102,60.0,-6.1920013427734375,-0.0,-6.66405313154428e-08,0.0,283.1492004394531,291.94512939453125,285.2906494140625,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013920,297.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,9.278510697185992e-05,297.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,9.77072850218974e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19659423828125,0.0,0.0,7.216631638584659e-05,297.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,9.770724864210932e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.0004634808865375,290.1880798339844,294.1499938964844,280.7649230957031,280.2255554199219,282.78668212890625,280.9175720214844,289.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886437328532,4.536107045538529e-09,0.0009886391926556,-0.0109362201765179,0.0,0.0,0.0,-0.0070615611039102,60.0,-6.1920013427734375,-0.0,-6.66405313154428e-08,0.0,283.1492004394531,291.94512939453125,285.2906494140625,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013980,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,9.254064207198098e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,9.744984708959235e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953430175781,0.0,0.0,7.197617378551513e-05,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,9.74498107098043e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,0.0004622597189154,290.1864318847656,294.1499938964844,280.7400207519531,280.201171875,282.7510986328125,280.8916931152344,289.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860385907813,4.231484496131088e-09,0.0009860342834144,-0.0101380981504917,0.0,0.0,0.0,-0.0069105462171137,60.0,-6.190979480743408,-0.0,-6.628977899936217e-08,0.0,283.1492004394531,291.94512939453125,285.2913513183594,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014040,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,9.254064207198098e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,9.744984708959235e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953430175781,0.0,0.0,7.197617378551513e-05,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,9.74498107098043e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,0.0004622597189154,290.1864318847656,294.1499938964844,280.7400207519531,280.201171875,282.7510986328125,280.8916931152344,289.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860385907813,4.231484496131088e-09,0.0009860342834144,-0.0101380981504917,0.0,0.0,0.0,-0.0069105462171137,60.0,-6.190979480743408,-0.0,-6.628977899936217e-08,0.0,283.1492004394531,291.94512939453125,285.2913513183594,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014100,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946105957031,0.0,0.0,9.241290536010638e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946105957031,0.0,0.0,9.731533646117896e-05,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947021484375,0.0,0.0,7.187682058429345e-05,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946105957031,0.0,0.0,9.731530008139087e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946105957031,0.0,0.0,0.0004616216465365,290.1855773925781,294.1499938964844,280.7281188964844,280.1894836425781,282.7334289550781,280.8796691894531,289.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846773464232,4.072315817893468e-09,0.000984673271887,-0.0097210630774497,0.0,0.0,0.0,-0.0068316394463181,60.0,-6.1895833015441895,-0.0,-6.610687819375016e-08,0.0,283.1492004394531,291.94512939453125,285.2917175292969,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014160,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,9.22825638554059e-05,297.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,9.71780755207874e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940612792969,0.0,0.0,7.177543739089742e-05,297.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,9.717803914099932e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,0.0004609705647453,290.18475341796875,294.1499938964844,280.716552734375,280.1781616210937,282.7158203125,280.86822509765625,289.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832883952185,3.9099026238886844e-09,0.0009832844370976,-0.0092955213040113,0.0,0.0,0.0,-0.0067511242814362,60.0,-6.187717437744141,-0.0,-6.592050993958766e-08,0.0,283.1492004394531,291.94512939453125,285.29205322265625,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014220,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1926574707031,0.0,0.0,9.201672219205648e-05,297.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1926574707031,0.0,0.0,9.689813305158168e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,7.156867650337517e-05,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1926574707031,0.0,0.0,9.68980966717936e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1926574707031,0.0,0.0,0.0004596426151692,290.1830444335937,294.1499938964844,280.69439697265625,280.15643310546875,282.6808776855469,280.846923828125,289.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804554283618,3.578655594083102e-09,0.0009804519359022,-0.0084276003763079,0.0,0.0,0.0,-0.0065869106911122,60.0,-6.182775497436523,-0.0,-6.554121512181156e-08,0.0,283.1492004394531,291.94512939453125,285.2927551269531,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014280,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1926574707031,0.0,0.0,9.201672219205648e-05,297.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1926574707031,0.0,0.0,9.689813305158168e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,7.156867650337517e-05,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1926574707031,0.0,0.0,9.68980966717936e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1926574707031,0.0,0.0,0.0004596426151692,290.1830444335937,294.1499938964844,280.69439697265625,280.15643310546875,282.6808776855469,280.846923828125,289.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804554283618,3.578655594083102e-09,0.0009804519359022,-0.0084276003763079,0.0,0.0,0.0,-0.0065869106911122,60.0,-6.182775497436523,-0.0,-6.554121512181156e-08,0.0,283.1492004394531,291.94512939453125,285.2927551269531,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014340,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,9.174873412121089e-05,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,9.661592775955796e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914367675781,0.0,0.0,7.136024214560166e-05,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,9.661589137976988e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,0.0004583039844874,290.18133544921875,294.1499938964844,280.6734619140625,280.13592529296875,282.646240234375,280.82781982421875,289.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775997605174,3.244736479501853e-09,0.0009775965008884,-0.0075526600703597,0.0,0.0,0.0,-0.0064213718287646,60.0,-6.176520347595215,-0.0,-6.515996631151212e-08,0.0,283.1492004394531,291.94512939453125,285.29345703125,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014400,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,9.174873412121089e-05,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,9.661592775955796e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914367675781,0.0,0.0,7.136024214560166e-05,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,9.661589137976988e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,0.0004583039844874,290.18133544921875,294.1499938964844,280.6734619140625,280.13592529296875,282.646240234375,280.82781982421875,289.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775997605174,3.244736479501853e-09,0.0009775965008884,-0.0075526600703597,0.0,0.0,0.0,-0.0064213718287646,60.0,-6.176520347595215,-0.0,-6.515996631151212e-08,0.0,283.1492004394531,291.94512939453125,285.29345703125,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014460,297.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,9.14838892640546e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,9.63370330282487e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900939941406,0.0,0.0,7.11542452336289e-05,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19000244140625,0.0,0.0,9.633699664846064e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19000244140625,0.0,0.0,0.0004569810407701,290.1796264648437,294.1499938964844,280.65362548828125,280.1164855957031,282.6119689941406,280.8108215332031,289.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747773874551,2.9147328994838517e-09,0.000974774477072,-0.0066879610531032,0.0,0.0,0.0,-0.0062577743083238,60.0,-6.169419765472412,-0.0,-6.478428105083367e-08,0.0,283.1492004394531,291.94512939453125,285.294189453125,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014520,297.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,9.14838892640546e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,9.63370330282487e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900939941406,0.0,0.0,7.11542452336289e-05,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19000244140625,0.0,0.0,9.633699664846064e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19000244140625,0.0,0.0,0.0004569810407701,290.1796264648437,294.1499938964844,280.65362548828125,280.1164855957031,282.6119689941406,280.8108215332031,289.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747773874551,2.9147328994838517e-09,0.000974774477072,-0.0066879610531032,0.0,0.0,0.0,-0.0062577743083238,60.0,-6.169419765472412,-0.0,-6.478428105083367e-08,0.0,283.1492004394531,291.94512939453125,285.294189453125,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014580,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,9.128766396315768e-05,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,9.61304031079635e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890869140625,0.0,0.0,7.100162474671379e-05,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,9.613036672817545e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,0.0004560008528642,290.17828369140625,294.1499938964844,280.63922119140625,280.1023864746094,282.5861511230469,280.79931640625,289.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726863354444,2.6702340338857766e-09,0.000972683657892,-0.0060472986660897,0.0,0.0,0.0,-0.0061365654692053,60.0,-6.163715362548828,-0.0,-6.450664358226278e-08,0.0,283.1492004394531,291.94512939453125,285.2947082519531,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014640,297.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,9.122693882090972e-05,297.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886901855469,0.0,0.0,9.606644744053484e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,7.095439650584012e-05,297.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,9.606641833670436e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,0.0004556975036393,290.1778869628906,294.1499938964844,280.6347961425781,280.0980529785156,282.5780639648437,280.7958984375,289.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720391826704,2.5945645631964e-09,0.0009720366215333,-0.0058490200899541,0.0,0.0,0.0,-0.0060990527272224,60.0,-6.161892890930176,-0.0,-6.442083133606502e-08,0.0,283.1492004394531,291.94512939453125,285.2948913574219,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014700,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,9.110281098401174e-05,297.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,9.593573486199602e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,7.085784454829991e-05,297.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,9.593569848220795e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,0.0004550774465315,290.177001953125,294.1499938964844,280.625732421875,280.08917236328125,282.5612487792969,280.7892150878906,289.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707164135761,2.439894286609956e-09,0.0009707139688543,-0.0054437308572232,0.0,0.0,0.0,-0.0060223755426704,60.0,-6.158090114593506,-0.0,-6.424561860285395e-08,0.0,283.1492004394531,291.94512939453125,285.29522705078125,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014760,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,9.098232112592086e-05,297.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,9.580884943716228e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873779296875,0.0,0.0,7.076413021422923e-05,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,9.580882033333182e-05,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,0.0004544755793176,290.1761169433594,294.1499938964844,280.61688232421875,280.0804748535156,282.5445251464844,280.78302001953125,289.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694323525764,2.2897621576589704e-09,0.0009694300824776,-0.0050503308884799,0.0,0.0,0.0,-0.0059479479677975,60.0,-6.154329299926758,-0.0,-6.40757775727252e-08,0.0,283.1492004394531,291.94512939453125,285.29559326171875,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014820,297.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859436035156,0.0,0.0,9.075451089302078e-05,297.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859436035156,0.0,0.0,9.556896111462264e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860046386719,0.0,0.0,7.058694609440863e-05,297.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,9.55689320107922e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,0.0004533376486506,290.1743469238281,294.1499938964844,280.5997619628906,280.0636901855469,282.5113220214844,280.7719116210937,289.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.005910326730032e-09,0.0009670027066022,-0.0043065305799245,0.0,0.0,0.0,-0.0058072297833859,60.0,-6.147092819213867,-0.0,-6.375526595547856e-08,0.0,283.1492004394531,291.94512939453125,285.2962951660156,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014880,297.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859436035156,0.0,0.0,9.075451089302078e-05,297.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859436035156,0.0,0.0,9.556896111462264e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860046386719,0.0,0.0,7.058694609440863e-05,297.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,9.55689320107922e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,0.0004533376486506,290.1743469238281,294.1499938964844,280.5997619628906,280.0636901855469,282.5113220214844,280.7719116210937,289.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.005910326730032e-09,0.0009670027066022,-0.0043065305799245,0.0,0.0,0.0,-0.0058072297833859,60.0,-6.147092819213867,-0.0,-6.375526595547856e-08,0.0,283.1492004394531,291.94512939453125,285.2962951660156,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014940,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845397949219,0.0,0.0,9.054638940142468e-05,297.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845397949219,0.0,0.0,9.534979471936822e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846008300781,0.0,0.0,7.042507058940828e-05,297.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845092773437,0.0,0.0,9.534976561553776e-05,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845397949219,0.0,0.0,0.000452298001619,290.17254638671875,294.1499938964844,280.5833435058594,280.047607421875,282.4784851074219,280.7626037597656,289.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647867991589,1.746578881522964e-09,0.000964785052929,-0.003626977559179,0.0,0.0,0.0,-0.0056786672212183,60.0,-6.140561103820801,-0.0,-6.346314762595284e-08,0.0,283.1492004394531,291.94512939453125,285.2969970703125,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015000,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845397949219,0.0,0.0,9.054638940142468e-05,297.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845397949219,0.0,0.0,9.534979471936822e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846008300781,0.0,0.0,7.042507058940828e-05,297.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845092773437,0.0,0.0,9.534976561553776e-05,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845397949219,0.0,0.0,0.000452298001619,290.17254638671875,294.1499938964844,280.5833435058594,280.047607421875,282.4784851074219,280.7626037597656,289.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647867991589,1.746578881522964e-09,0.000964785052929,-0.003626977559179,0.0,0.0,0.0,-0.0056786672212183,60.0,-6.140561103820801,-0.0,-6.346314762595284e-08,0.0,283.1492004394531,291.94512939453125,285.2969970703125,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015060,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,9.035784751176834e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,9.515124838799238e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831970214844,0.0,0.0,7.027842366369441e-05,297.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18310546875,0.0,0.0,9.515121200820432e-05,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,0.0004513562016654,290.1707458496094,294.1499938964844,280.5675048828125,280.0321044921875,282.44598388671875,280.7550048828125,289.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627774707041,1.511643143992103e-09,0.0009627759573049,-0.0030113465618342,0.0,0.0,0.0,-0.0055621988140046,60.0,-6.13486385345459,-0.0,-6.319908862906233e-08,0.0,283.1492004394531,291.94512939453125,285.2976989746094,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015120,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,9.035784751176834e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,9.515124838799238e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831970214844,0.0,0.0,7.027842366369441e-05,297.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18310546875,0.0,0.0,9.515121200820432e-05,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,0.0004513562016654,290.1707458496094,294.1499938964844,280.5675048828125,280.0321044921875,282.44598388671875,280.7550048828125,289.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627774707041,1.511643143992103e-09,0.0009627759573049,-0.0030113465618342,0.0,0.0,0.0,-0.0055621988140046,60.0,-6.13486385345459,-0.0,-6.319908862906233e-08,0.0,283.1492004394531,291.94512939453125,285.2976989746094,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015180,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,9.01894163689576e-05,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,9.497388236923145e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817626953125,0.0,0.0,7.014742732280865e-05,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,9.497385326540098e-05,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,0.0004505148681346,290.1689453125,294.1499938964844,280.5521545410156,280.0170593261719,282.4138488769531,280.7490539550781,289.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609825210645,1.301773022710506e-09,0.0009609811822883,-0.0024613949935883,0.0,0.0,0.0,-0.0054581565782427,60.0,-6.1301116943359375,-0.0,-6.296366450442292e-08,0.0,283.1492004394531,291.94512939453125,285.29840087890625,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015240,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,9.01894163689576e-05,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,9.497388236923145e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817626953125,0.0,0.0,7.014742732280865e-05,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,9.497385326540098e-05,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,0.0004505148681346,290.1689453125,294.1499938964844,280.5521545410156,280.0170593261719,282.4138488769531,280.7490539550781,289.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609825210645,1.301773022710506e-09,0.0009609811822883,-0.0024613949935883,0.0,0.0,0.0,-0.0054581565782427,60.0,-6.1301116943359375,-0.0,-6.296366450442292e-08,0.0,283.1492004394531,291.94512939453125,285.29840087890625,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015300,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18096923828125,0.0,0.0,9.011234214995056e-05,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809997558594,0.0,0.0,9.489271906204522e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810607910156,0.0,0.0,7.00874807080254e-05,297.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18096923828125,0.0,0.0,9.489268995821476e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18096923828125,0.0,0.0,0.0004501298826653,290.16802978515625,294.1499938964844,280.5446472167969,280.0096740722656,282.3979187011719,280.7466735839844,289.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961908721365,1.207483779630536e-09,0.0009619074990041,-0.002212582854554,0.0,0.0,0.0,-0.0054201218299567,60.0,-6.131464004516602,-0.0,-6.28560812288015e-08,0.0,283.1492004394531,291.94512939453125,285.2987365722656,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015360,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,9.004976891446859e-05,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,9.482682798989116e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18035888671875,0.0,0.0,7.003881182754412e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,9.482679888606071e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,0.0004498173075262,290.1671142578125,294.1499938964844,280.5372009277344,280.0024108886719,282.3822631835937,280.74462890625,289.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000940007972531,1.1082412765262e-09,0.0009400068665854,-0.0019735745154321,0.0,0.0,0.0,-0.005265103187412,60.0,-6.085540771484375,-0.0,-6.276879815914074e-08,0.0,283.1492004394531,291.94512939453125,285.2991027832031,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015420,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844482421875,0.0,0.0,9.004661842482165e-05,297.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845092773437,0.0,0.0,9.482350287726148e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18487548828125,0.0,0.0,7.003635255387053e-05,297.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844482421875,0.0,0.0,9.482347377343105e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,0.0004498015332501,290.1748352050781,294.1499938964844,280.52252197265625,279.9880065917969,282.3567810058594,280.7411499023437,289.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006330660544335,7.96881283182671e-10,0.0006330652395263,-0.0014619479188695,0.0,0.0,0.0,-0.0035812766291201,60.0,-5.0695390701293945,-0.0,-6.276436437246957e-08,0.0,283.1492004394531,291.94512939453125,285.2998046875,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
