time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015480,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844482421875,0.0,0.0,9.004661842482165e-05,297.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845092773437,0.0,0.0,9.482350287726148e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18487548828125,0.0,0.0,7.003635255387053e-05,297.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844482421875,0.0,0.0,9.482347377343105e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,0.0004498015332501,290.1748352050781,294.1499938964844,280.52252197265625,279.9880065917969,282.3567810058594,280.7411499023437,289.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006330660544335,7.96881283182671e-10,0.0006330652395263,-0.0014619479188695,0.0,0.0,0.0,-0.0035812766291201,60.0,-5.0695390701293945,-0.0,-6.276436437246957e-08,0.0,283.1492004394531,291.94512939453125,285.2998046875,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015540,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,4.351764073362574e-05,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860046386719,0.0,0.0,4.582621113513597e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,3.384710362297483e-05,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,4.5826196583220735e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,0.000217379652895,290.17535400390625,294.1499938964844,280.5080261230469,279.97381591796875,282.3412475585937,280.7391357421875,289.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004647104942705,5.809819847435448e-10,0.0004647099121939,-0.0010627012234181,0.0,0.0,0.0,-0.0026174315717071,60.0,-3.7872493267059326,-0.0,-1.4659153890761445e-08,0.0,283.1492004394531,291.94512939453125,285.3005065917969,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015600,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,4.351764073362574e-05,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860046386719,0.0,0.0,4.582621113513597e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,3.384710362297483e-05,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,4.5826196583220735e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,0.000217379652895,290.17535400390625,294.1499938964844,280.5080261230469,279.97381591796875,282.3412475585937,280.7391357421875,289.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004647104942705,5.809819847435448e-10,0.0004647099121939,-0.0010627012234181,0.0,0.0,0.0,-0.0026174315717071,60.0,-3.7872493267059326,-0.0,-1.4659153890761445e-08,0.0,283.1492004394531,291.94512939453125,285.3005065917969,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015660,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18707275390625,0.0,0.0,8.634629921289161e-06,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18719482421875,0.0,0.0,9.09268874238478e-06,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18780517578125,0.0,0.0,6.715832569170743e-06,297.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18707275390625,0.0,0.0,9.092686013900677e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874694824219,0.0,0.0,4.313177123549394e-05,290.1760559082031,294.1499938964844,280.4935913085937,279.9596862792969,282.3344116210937,280.7432861328125,289.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004426584346219,4.662867314486615e-10,0.0004426579689607,-0.000783217663411,0.0,0.0,0.0,-0.0024397899396717,60.0,-2.850228071212769,-0.0,-5.771192412851175e-10,0.0,283.1492004394531,291.94512939453125,285.3012084960937,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015720,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18707275390625,0.0,0.0,8.634629921289161e-06,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18719482421875,0.0,0.0,9.09268874238478e-06,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18780517578125,0.0,0.0,6.715832569170743e-06,297.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18707275390625,0.0,0.0,9.092686013900677e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874694824219,0.0,0.0,4.313177123549394e-05,290.1760559082031,294.1499938964844,280.4935913085937,279.9596862792969,282.3344116210937,280.7432861328125,289.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004426584346219,4.662867314486615e-10,0.0004426579689607,-0.000783217663411,0.0,0.0,0.0,-0.0024397899396717,60.0,-2.850228071212769,-0.0,-5.771192412851175e-10,0.0,283.1492004394531,291.94512939453125,285.3012084960937,285.16064453125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015780,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910095214844,0.0,0.0,2.14777646760922e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.191162109375,0.0,0.0,2.2617141439695843e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19207763671875,0.0,0.0,1.6704951121937484e-05,297.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910095214844,0.0,0.0,2.261713416373823e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19158935546875,0.0,0.0,0.000107285894046,290.18145751953125,294.1499938964844,280.4814758300781,279.9477844238281,282.3365478515625,280.7559509277344,289.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288515388499,2.8623534098493053e-10,0.0002288512478116,-0.0005236664437688,0.0,0.0,0.0,-0.0012890556827187,60.0,-1.9833518266677856,-0.0,-3.5707237167059702e-09,0.0,283.1492004394531,291.94512939453125,285.3017883300781,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015840,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,2.0016907001263465e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915283203125,0.0,0.0,2.107878390233964e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19244384765625,0.0,0.0,1.556872666697018e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,2.1078778445371427e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,9.99886033241637e-05,290.18182373046875,294.1499938964844,280.4791564941406,279.94549560546875,282.3367004394531,280.75750732421875,289.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132857771357,2.66766525536255e-10,0.0002132855152012,-0.0004880482447333,0.0,0.0,0.0,-0.0012013780651614,60.0,-1.836264729499817,-0.0,-3.1015012780244433e-09,0.0,283.1492004394531,291.94512939453125,285.3019104003906,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015900,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19219970703125,0.0,0.0,1.5886726032476872e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923522949219,0.0,0.0,1.6729502021917142e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,1.2356360457488336e-05,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19219970703125,0.0,0.0,1.672949656494893e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928100585937,0.0,0.0,7.935750181786716e-05,290.1828308105469,294.1499938964844,280.47186279296875,279.9383850097656,282.3372802734375,280.76177978515625,289.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692776859272,2.1172345820996689e-10,0.0001692774822004,-0.0003873472160194,0.0,0.0,0.0,-0.0009534928249195,60.0,-1.4591906070709229,-0.0,-1.953650574648691e-09,0.0,283.1492004394531,291.94512939453125,285.30224609375,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015960,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,1.2380800399114378e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,1.3037590179010294e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,9.629525266063864e-06,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,1.3037586541031487e-05,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,6.184467201819643e-05,290.1835327148437,294.1499938964844,280.4645690917969,279.93121337890625,282.3377990722656,280.7650451660156,289.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000131921187858,1.6499993038543434e-10,0.000131921027787,-0.0003018666175194,0.0,0.0,0.0,-0.0007430742261931,60.0,-1.1549910306930542,-0.0,-1.186521103591076e-09,0.0,283.1492004394531,291.94512939453125,285.3026123046875,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016020,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,7.03400291968137e-06,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,7.407150405924767e-06,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,5.470898940984625e-06,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,7.407148132188013e-06,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,3.513630508678034e-05,290.1842956542969,294.1499938964844,280.4497375488281,279.91668701171875,282.3384704589844,280.76885986328125,289.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.494962483178824e-05,9.374290926844607e-11,7.494953024433926e-05,-0.0001715021935524,0.0,0.0,0.0,-0.0004221696290187,60.0,-0.6906305551528931,-0.0,-3.8298619831067526e-10,0.0,283.1492004394531,291.94512939453125,285.3033142089844,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016080,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,7.03400291968137e-06,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,7.407150405924767e-06,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,5.470898940984625e-06,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,7.407148132188013e-06,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,3.513630508678034e-05,290.1842956542969,294.1499938964844,280.4497375488281,279.91668701171875,282.3384704589844,280.76885986328125,289.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.494962483178824e-05,9.374290926844607e-11,7.494953024433926e-05,-0.0001715021935524,0.0,0.0,0.0,-0.0004221696290187,60.0,-0.6906305551528931,-0.0,-3.8298619831067526e-10,0.0,283.1492004394531,291.94512939453125,285.3033142089844,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016140,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,3.5620159906102344e-06,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,3.7509773846977615e-06,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947631835937,0.0,0.0,2.770460696410737e-06,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,3.750976247829385e-06,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,1.7793008737498894e-05,290.1845397949219,294.1499938964844,280.4345703125,279.9018249511719,282.33868408203125,280.7701416015625,289.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.795460361288861e-05,4.747151977069208e-11,3.795455631916411e-05,-8.68488714331761e-05,0.0,0.0,0.0,-0.000213787308894,60.0,-0.3827145099639892,-0.0,-9.821316676594803e-11,0.0,283.1492004394531,291.94512939453125,285.30401611328125,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016200,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,3.5620159906102344e-06,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,3.7509773846977615e-06,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947631835937,0.0,0.0,2.770460696410737e-06,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,3.750976247829385e-06,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,1.7793008737498894e-05,290.1845397949219,294.1499938964844,280.4345703125,279.9018249511719,282.33868408203125,280.7701416015625,289.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.795460361288861e-05,4.747151977069208e-11,3.795455631916411e-05,-8.68488714331761e-05,0.0,0.0,0.0,-0.000213787308894,60.0,-0.3827145099639892,-0.0,-9.821316676594803e-11,0.0,283.1492004394531,291.94512939453125,285.30401611328125,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016260,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,1.535969090582512e-06,297.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19366455078125,0.0,0.0,1.6174508346011862e-06,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947326660156,0.0,0.0,1.194644255519961e-06,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934509277344,0.0,0.0,1.6174502661669976e-06,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19415283203125,0.0,0.0,7.672484571230598e-06,290.1845092773437,294.1499938964844,280.4189453125,279.88653564453125,282.3387145996094,280.7704162597656,289.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6366395357181318e-05,2.047013947237275e-11,1.6366373529308476e-05,-3.745003414223902e-05,0.0,0.0,0.0,-9.218716877512634e-05,60.0,-0.1858125180006027,-0.0,-1.826177403740914e-11,0.0,283.1492004394531,291.94512939453125,285.3047180175781,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016320,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,1.535969090582512e-06,297.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19366455078125,0.0,0.0,1.6174508346011862e-06,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947326660156,0.0,0.0,1.194644255519961e-06,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934509277344,0.0,0.0,1.6174502661669976e-06,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19415283203125,0.0,0.0,7.672484571230598e-06,290.1845092773437,294.1499938964844,280.4189453125,279.88653564453125,282.3387145996094,280.7704162597656,289.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6366395357181318e-05,2.047013947237275e-11,1.6366373529308476e-05,-3.745003414223902e-05,0.0,0.0,0.0,-9.218716877512634e-05,60.0,-0.1858125180006027,-0.0,-1.826177403740914e-11,0.0,283.1492004394531,291.94512939453125,285.3047180175781,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016380,297.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,5.10243978624203e-07,297.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,5.373119620344369e-07,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946716308594,0.0,0.0,3.968569615153683e-07,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,5.373117346607614e-07,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,2.548774546085042e-06,290.1844482421875,294.1499938964844,280.4028015136719,279.8706970214844,282.33868408203125,280.7704162597656,289.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.436917945189634e-06,6.8001563581498995e-12,5.436911123979371e-06,-1.2440869795682374e-05,0.0,0.0,0.0,-3.062457835767418e-05,60.0,-0.0746889635920524,-0.0,-2.0152724974908946e-12,0.0,283.1492004394531,291.94512939453125,285.305419921875,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016440,297.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,5.10243978624203e-07,297.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,5.373119620344369e-07,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946716308594,0.0,0.0,3.968569615153683e-07,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,5.373117346607614e-07,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,2.548774546085042e-06,290.1844482421875,294.1499938964844,280.4028015136719,279.8706970214844,282.33868408203125,280.7704162597656,289.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.436917945189634e-06,6.8001563581498995e-12,5.436911123979371e-06,-1.2440869795682374e-05,0.0,0.0,0.0,-3.062457835767418e-05,60.0,-0.0746889635920524,-0.0,-2.0152724974908946e-12,0.0,283.1492004394531,291.94512939453125,285.305419921875,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016500,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.538419892061939e-07,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.673080814474816e-07,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946716308594,0.0,0.0,1.974329393306107e-07,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.673079961823533e-07,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,1.2679934116022196e-06,290.1844482421875,294.1499938964844,280.3944702148437,279.862548828125,282.33868408203125,280.7704162597656,289.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.704815415199846e-06,3.3830369061682575e-12,2.7048120045947144e-06,-6.189217856444884e-06,0.0,0.0,0.0,-1.5235433238558471e-05,60.0,-0.0457229390740394,-0.0,-4.987753374381676e-13,0.0,283.1492004394531,291.94512939453125,285.3057556152344,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016560,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,1.0774488146125805e-07,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,1.1346065065254153e-07,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946716308594,0.0,0.0,8.380169447264053e-08,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,1.1346060801997737e-07,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,5.382080416893587e-07,290.1844482421875,294.1499938964844,280.385986328125,279.8542175292969,282.3386535644531,280.7703857421875,289.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1480416333142784e-06,1.4359248382347922e-12,1.1480402690722258e-06,-2.6269981390214525e-06,0.0,0.0,0.0,-6.46659464109689e-06,60.0,-0.0258861165493726,-0.0,-8.986101386653304e-14,0.0,283.1492004394531,291.94512939453125,285.3060913085937,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016620,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,7.520315925546583e-09,297.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,7.919261690858548e-09,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,5.849142503677741e-09,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,7.919259026323289e-09,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,3.756553823563991e-08,290.1844177246094,294.1499938964844,280.3684387207031,279.8370056152344,282.3386535644531,280.7703857421875,289.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-8.014364283326358e-08,1.0024943250747445e-13,8.014354335728059e-08,-1.833806066997568e-07,0.0,0.0,0.0,-4.5144406612962484e-07,60.0,-0.0055587003007531,-0.0,-4.3777418218158783e-16,0.0,283.1492004394531,291.94512939453125,285.3067932128906,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016680,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,7.520315925546583e-09,297.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,7.919261690858548e-09,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,5.849142503677741e-09,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,7.919259026323289e-09,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,3.756553823563991e-08,290.1844177246094,294.1499938964844,280.3684387207031,279.8370056152344,282.3386535644531,280.7703857421875,289.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-8.014364283326358e-08,1.0024943250747445e-13,8.014354335728059e-08,-1.833806066997568e-07,0.0,0.0,0.0,-4.5144406612962484e-07,60.0,-0.0055587003007531,-0.0,-4.3777418218158783e-16,0.0,283.1492004394531,291.94512939453125,285.3067932128906,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016740,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-7.731643658637211e-10,297.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-8.14180001196263e-10,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-6.013509135094353e-10,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-8.141797791516581e-10,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-3.8621164044627684e-09,290.1844177246094,294.1499938964844,280.3500061035156,279.8189392089844,282.3386535644531,280.7703857421875,289.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,8.256700212427859e-09,-1.0310317121006891e-14,-8.256689554286822e-09,1.8882690966393056e-08,0.0,0.0,0.0,4.650792106986047e-08,60.0,-0.0008684414206072,-0.0,-4.627236352502756e-18,0.0,283.1492004394531,291.94512939453125,285.3074951171875,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016800,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-7.731643658637211e-10,297.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-8.14180001196263e-10,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-6.013509135094353e-10,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-8.141797791516581e-10,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-3.8621164044627684e-09,290.1844177246094,294.1499938964844,280.3500061035156,279.8189392089844,282.3386535644531,280.7703857421875,289.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,8.256700212427859e-09,-1.0310317121006891e-14,-8.256689554286822e-09,1.8882690966393056e-08,0.0,0.0,0.0,4.650792106986047e-08,60.0,-0.0008684414206072,-0.0,-4.627236352502756e-18,0.0,283.1492004394531,291.94512939453125,285.3074951171875,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016860,297.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-4.96339809530344e-11,297.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-5.2267017103257984e-11,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-3.860426214807866e-11,297.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-5.2266999756023225e-11,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-2.479320360126991e-10,290.1844177246094,294.1499938964844,280.3307189941406,279.800048828125,282.3386535644531,280.7703857421875,289.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,5.391477264637954e-10,-6.5845487877308275e-16,-5.391471158411321e-10,1.225315404695948e-09,0.0,0.0,0.0,3.0122464522719383e-09,60.0,-7.647372513019945e-06,-0.0,-1.9069364630638608e-20,0.0,283.1492004394531,291.94512939453125,285.3081970214844,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016920,297.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-4.96339809530344e-11,297.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-5.2267017103257984e-11,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-3.860426214807866e-11,297.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-5.2266999756023225e-11,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-2.479320360126991e-10,290.1844177246094,294.1499938964844,280.3307189941406,279.800048828125,282.3386535644531,280.7703857421875,289.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,5.391477264637954e-10,-6.5845487877308275e-16,-5.391471158411321e-10,1.225315404695948e-09,0.0,0.0,0.0,3.0122464522719383e-09,60.0,-7.647372513019945e-06,-0.0,-1.9069364630638608e-20,0.0,283.1492004394531,291.94512939453125,285.3081970214844,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016980,297.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,1.5862406874123103e-11,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,1.670389174202036e-11,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.233744443412954e-11,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,1.6703886537849932e-11,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,7.923601358372778e-11,290.1844177246094,294.1499938964844,280.3123474121094,279.78204345703125,282.3386535644531,280.7703857421875,289.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7155718512462667e-10,2.259659704241247e-16,1.7155694920223394e-10,-3.891383049126063e-10,0.0,0.0,0.0,-9.60426405072212e-10,60.0,0.0001267593033844,-0.0,-1.9476718770578297e-21,0.0,283.1492004394531,291.94512939453125,285.308837890625,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017040,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,1.5862406874123103e-11,297.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,1.670389174202036e-11,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.233744443412954e-11,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,1.6703886537849932e-11,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,7.923601358372778e-11,290.1844177246094,294.1499938964844,280.31072998046875,279.78045654296875,282.3386535644531,280.7703857421875,289.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.742126859438642e-10,2.286257068180624e-16,1.7421246389925926e-10,-3.934753078915776e-10,0.0,0.0,0.0,-9.74978320300579e-10,60.0,0.0001328140497207,-0.0,-1.947673492644964e-21,0.0,283.1492004394531,291.94512939453125,285.30889892578125,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017100,297.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-12,297.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941760454535224e-12,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.9899104065912443e-12,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-12,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001883150316e-11,290.1844177246094,294.1499938964844,280.30047607421875,279.7704162597656,282.3386535644531,280.7703857421875,289.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,1.8343108282303788e-11,-4.426716605081632e-17,-1.8343063179493413e-11,4.684608950755731e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.0001480675273342,-0.0,-5.066788592095969e-23,0.0,283.1492004394531,291.94512939453125,285.3092346191406,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017160,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.29010009765625,279.76025390625,282.3386535644531,280.7703857421875,289.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2887143569239043e-12,1.5978563520264358e-17,2.288698310731752e-12,-6.345971057669653e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001509091816842,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3096008300781,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017220,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.2689514160156,279.7395324707031,282.3386535644531,280.7703857421875,289.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082005167741437e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,0.0001457045436836,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.310302734375,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017280,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.2689514160156,279.7395324707031,282.3386535644531,280.7703857421875,289.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082005167741437e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,0.0001457045436836,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.310302734375,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017340,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.24737548828125,279.7183837890625,282.3386535644531,280.7703857421875,289.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.33188304350491e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,0.0001359933812636,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3109741210937,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017400,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.24737548828125,279.7183837890625,282.3386535644531,280.7703857421875,289.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.33188304350491e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,0.0001359933812636,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3109741210937,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017460,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.2254638671875,279.6968994140625,282.3386535644531,280.7703857421875,289.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.33188304350491e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,0.0001261393772438,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3116760253906,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017520,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.2254638671875,279.6968994140625,282.3386535644531,280.7703857421875,289.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.33188304350491e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,0.0001261393772438,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3116760253906,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.20330810546875,279.6752014160156,282.3386535644531,280.7703857421875,289.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,3.022297906732363e-12,1.0659098177014457e-17,-3.0223085319136533e-12,2.3279902311434952e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001168991439044,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3123779296875,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
