time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017640,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.20330810546875,279.6752014160156,282.3386535644531,280.7703857421875,289.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,3.022297906732363e-12,1.0659098177014457e-17,-3.0223085319136533e-12,2.3279902311434952e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001168991439044,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3123779296875,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017700,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.19219970703125,279.664306640625,282.3386535644531,280.7703857421875,289.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.33188304350491e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,0.0001125186390709,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3127136230469,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017760,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.1810302734375,279.65338134765625,282.3386535644531,280.7703857421875,289.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,0.0001083116803783,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3130798339844,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017820,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.15869140625,279.6314697265625,282.3386535644531,280.7703857421875,289.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,0.0001004325167741,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.31378173828125,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017880,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.15869140625,279.6314697265625,282.3386535644531,280.7703857421875,289.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,0.0001004325167741,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.31378173828125,285.1606140136719,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017940,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.13641357421875,279.6096496582031,282.3386535644531,280.7703857421875,289.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,9.315781790064648e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.314453125,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018000,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.13641357421875,279.6096496582031,282.3386535644531,280.7703857421875,289.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,9.315781790064648e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.314453125,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018060,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.1142883300781,279.58795166015625,282.3386535644531,280.7703857421875,289.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,8.64355533849448e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3151550292969,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018120,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.1142883300781,279.58795166015625,282.3386535644531,280.7703857421875,289.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,8.64355533849448e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3151550292969,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018180,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.0924072265625,279.5664978027344,282.3386535644531,280.7703857421875,289.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,8.021858957363293e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3158569335937,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018240,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.0924072265625,279.5664978027344,282.3386535644531,280.7703857421875,289.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,8.021858957363293e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3158569335937,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018300,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.0815734863281,279.555908203125,282.3386535644531,280.7703857421875,289.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,7.727299816906452e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3161926269531,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018360,297.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.07086181640625,279.5453796386719,282.3386535644531,280.7703857421875,289.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,7.444086077157408e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3165283203125,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018420,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.0497436523437,279.5246887207031,282.3386535644531,280.7703857421875,289.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,6.911582022439688e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3172302246094,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018480,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.0497436523437,279.5246887207031,282.3386535644531,280.7703857421875,289.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,6.911582022439688e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3172302246094,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018540,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.0291748046875,279.5045471191406,282.3386535644531,280.7703857421875,289.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,6.418373232008889e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.31793212890625,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018600,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.0291748046875,279.5045471191406,282.3386535644531,280.7703857421875,289.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,6.418373232008889e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.31793212890625,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018660,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.0092163085937,279.4849853515625,282.3386535644531,280.7703857421875,289.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,5.961233546258882e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3186340332031,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018720,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.0092163085937,279.4849853515625,282.3386535644531,280.7703857421875,289.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,5.961233546258882e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3186340332031,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018780,297.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.989990234375,279.4661560058594,282.3386535644531,280.7703857421875,289.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,5.537009928957559e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3193054199219,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018840,297.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.989990234375,279.4661560058594,282.3386535644531,280.7703857421875,289.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,5.537009928957559e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3193054199219,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018900,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.9806823730469,279.45703125,282.3386535644531,280.7703857421875,289.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082004340560824e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,5.337368929758668e-05,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3196716308594,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018960,297.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.9715881347656,279.4481201171875,282.3386535644531,280.7703857421875,289.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,5.145208342582919e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.32000732421875,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019020,297.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.9541320800781,279.4309997558594,282.3386535644531,280.7703857421875,289.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.33188304350491e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,4.7801742766750976e-05,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3207092285156,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019080,297.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.9541320800781,279.4309997558594,282.3386535644531,280.7703857421875,289.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.33188304350491e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,4.7801742766750976e-05,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3207092285156,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019140,297.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.9376525878906,279.41485595703125,282.3386535644531,280.7703857421875,289.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,4.4421609345590696e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3213806152344,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019200,297.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.9376525878906,279.41485595703125,282.3386535644531,280.7703857421875,289.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700417801395269e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,4.4421609345590696e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3213806152344,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019260,297.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.9223022460937,279.3998107910156,282.3386535644531,280.7703857421875,289.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082004340560824e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,4.128305590711534e-05,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.32208251953125,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019320,297.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.9223022460937,279.3998107910156,282.3386535644531,280.7703857421875,289.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082004340560824e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,4.128305590711534e-05,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.32208251953125,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019380,297.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.9081420898437,279.3859558105469,282.3386535644531,280.7703857421875,289.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.33188304350491e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,3.8368027162505314e-05,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.32275390625,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019440,297.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.9081420898437,279.3859558105469,282.3386535644531,280.7703857421875,289.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.33188304350491e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,3.8368027162505314e-05,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.32275390625,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019500,297.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.90155029296875,279.3794860839844,282.3386535644531,280.7703857421875,289.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.33188304350491e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,3.700056186062284e-05,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3231201171875,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019560,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.89532470703125,279.37335205078125,282.3386535644531,280.7703857421875,289.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318829607868486e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,3.568417014321312e-05,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3234558105469,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019620,297.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.8838806152344,279.3621520996094,282.3386535644531,280.7703857421875,289.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416974214656e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,3.316820948384702e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3241577148437,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019680,297.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.8838806152344,279.3621520996094,282.3386535644531,280.7703857421875,289.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416974214656e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,3.316820948384702e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3241577148437,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019740,297.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.8739318847656,279.3523864746094,282.3386535644531,280.7703857421875,289.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416974214656e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,3.083180126850493e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3248291015625,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019800,297.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.8739318847656,279.3523864746094,282.3386535644531,280.7703857421875,289.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416974214656e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,3.083180126850493e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3248291015625,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019860,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.8655700683594,279.3442077636719,282.3386535644531,280.7703857421875,289.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082003513380209e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,2.866162139980588e-05,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3255310058594,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019920,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.8655700683594,279.3442077636719,282.3386535644531,280.7703857421875,289.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082003513380209e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,2.866162139980588e-05,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3255310058594,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
