time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019980,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.85888671875,279.3376770019531,282.3386535644531,280.7703857421875,289.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.664467137947213e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3262023925781,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020040,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.85888671875,279.3376770019531,282.3386535644531,280.7703857421875,289.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.664467137947213e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3262023925781,285.1605834960937,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020100,297.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.8562316894531,279.3350524902344,282.3386535644531,280.7703857421875,289.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.569963726273272e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3265686035156,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020160,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.8540344238281,279.3328857421875,282.3386535644531,280.7703857421875,289.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.4789011149550788e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.326904296875,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020220,297.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.8510131835937,279.3299560546875,282.3386535644531,280.7703857421875,289.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.3043838154990223e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3275756835937,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020280,297.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.8510131835937,279.3299560546875,282.3386535644531,280.7703857421875,289.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.3043838154990223e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3275756835937,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020340,297.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.8500061035156,279.3289489746094,282.3386535644531,280.7703857421875,289.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.142199264199008e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3282775878906,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020400,297.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.8500061035156,279.3289489746094,282.3386535644531,280.7703857421875,289.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.142199264199008e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3282775878906,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020460,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.85107421875,279.3291015625,282.3386535644531,280.7703857421875,289.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.9914301446988247e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3289489746094,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020520,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.85107421875,279.3291015625,282.3386535644531,280.7703857421875,289.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.9914301446988247e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3289489746094,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020580,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.85418701171875,279.3295593261719,282.3386535644531,280.7703857421875,289.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.8507487766328268e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.32965087890625,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020640,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.85418701171875,279.3295593261719,282.3386535644531,280.7703857421875,289.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.8507487766328268e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.32965087890625,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020700,297.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.8564758300781,279.3299255371094,282.3386535644531,280.7703857421875,289.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082003513380209e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,1.7850874428404495e-05,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3299865722656,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020760,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.8592529296875,279.3303527832031,282.3386535644531,280.7703857421875,289.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.721701119095087e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.330322265625,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020820,297.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.8661804199219,279.3314514160156,282.3386535644531,280.7703857421875,289.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.6005484212655574e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3310241699219,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020880,297.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.8661804199219,279.3314514160156,282.3386535644531,280.7703857421875,289.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.6005484212655574e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3310241699219,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020940,297.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.8748474121094,279.3329162597656,282.3386535644531,280.7703857421875,289.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318829607868486e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,1.4878803995088674e-05,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3316955566406,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021000,297.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.8748474121094,279.3329162597656,282.3386535644531,280.7703857421875,289.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318829607868486e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,1.4878803995088674e-05,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3316955566406,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021060,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.8851318359375,279.3347473144531,282.3386535644531,280.7703857421875,289.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082003513380209e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,1.382676691719098e-05,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3323974609375,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021120,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.8851318359375,279.3347473144531,282.3386535644531,280.7703857421875,289.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082003513380209e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,1.382676691719098e-05,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3323974609375,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021180,297.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.89697265625,279.3369140625,282.3386535644531,280.7703857421875,289.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082003513380209e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,1.2856457033194602e-05,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.33306884765625,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021240,297.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.89697265625,279.3369140625,282.3386535644531,280.7703857421875,289.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082003513380209e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,1.2856457033194602e-05,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.33306884765625,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021300,297.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.9034118652344,279.338134765625,282.3386535644531,280.7703857421875,289.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.239920766238356e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3334045410156,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021360,297.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.91021728515625,279.3394470214844,282.3386535644531,280.7703857421875,289.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.1958309187320992e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3337707519531,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021420,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.9248046875,279.34234619140625,282.3386535644531,280.7703857421875,289.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.1116680070699658e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3344421386719,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021480,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.9248046875,279.34234619140625,282.3386535644531,280.7703857421875,289.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.1116680070699658e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3344421386719,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021540,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.9405822753906,279.3456420898437,282.3386535644531,280.7703857421875,289.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.0334415492252448e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3351135253906,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021600,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.9405822753906,279.3456420898437,282.3386535644531,280.7703857421875,289.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.0334415492252448e-05,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3351135253906,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021660,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.9574890136719,279.3493347167969,282.3386535644531,280.7703857421875,289.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,9.60716624831548e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3358154296875,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021720,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.9574890136719,279.3493347167969,282.3386535644531,280.7703857421875,289.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700416147034042e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,9.60716624831548e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3358154296875,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021780,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.97540283203125,279.3534240722656,282.3386535644531,280.7703857421875,289.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082002686199601e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,8.931859156291466e-06,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.33648681640625,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021840,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,279.97540283203125,279.3534240722656,282.3386535644531,280.7703857421875,289.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082002686199601e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,8.931859156291466e-06,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.33648681640625,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021900,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.9847106933594,279.3556213378906,282.3386535644531,280.7703857421875,289.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.270041531985343e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,8.6143354565138e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3368225097656,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021960,297.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,279.99420166015625,279.3579406738281,282.3386535644531,280.7703857421875,289.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.270041531985343e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,8.308402357215527e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3371887207031,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022020,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.0138244628906,279.36285400390625,282.3386535644531,280.7703857421875,289.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082002686199601e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,7.724499482719693e-06,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3378601074219,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022080,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.0138244628906,279.36285400390625,282.3386535644531,280.7703857421875,289.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082002686199601e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,7.724499482719693e-06,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3378601074219,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022140,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.0341186523437,279.36822509765625,282.3386535644531,280.7703857421875,289.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318828780687877e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,7.181151886470616e-06,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3385314941406,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022200,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.0341186523437,279.36822509765625,282.3386535644531,280.7703857421875,289.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318828780687877e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,7.181151886470616e-06,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3385314941406,285.1605529785156,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
