time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022260,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.05499267578125,279.3740539550781,282.3386535644531,280.7703857421875,289.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082002686199601e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,6.676766133750789e-06,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3392333984375,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022320,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.05499267578125,279.3740539550781,282.3386535644531,280.7703857421875,289.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082002686199601e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,6.676766133750789e-06,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3392333984375,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022380,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.07635498046875,279.3803405761719,282.3386535644531,280.7703857421875,289.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700414492672817e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,6.207790193002438e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.33990478515625,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022440,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.07635498046875,279.3803405761719,282.3386535644531,280.7703857421875,289.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700414492672817e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,6.207790193002438e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.33990478515625,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022500,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.0871887207031,279.3836669921875,282.3386535644531,280.7703857421875,289.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700414492672817e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,5.987750682834303e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3402404785156,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022560,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.0981140136719,279.3870849609375,282.3386535644531,280.7703857421875,289.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700414492672817e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,5.775749286840437e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.340576171875,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022620,297.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.1201171875,279.39434814453125,282.3386535644531,280.7703857421875,289.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700414492672817e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,5.365045126382029e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3412475585937,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022680,297.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.1201171875,279.39434814453125,282.3386535644531,280.7703857421875,289.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700414492672817e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,5.365045126382029e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3412475585937,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022740,297.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.1423034667969,279.402099609375,282.3386535644531,280.7703857421875,289.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.270041531985343e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,4.990866273146821e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3419494628906,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022800,297.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.1423034667969,279.402099609375,282.3386535644531,280.7703857421875,289.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.270041531985343e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,4.990866273146821e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3419494628906,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022860,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.1645202636719,279.4103698730469,282.3386535644531,280.7703857421875,289.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.270041531985343e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,4.641644864022965e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3426208496094,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022920,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.1645202636719,279.4103698730469,282.3386535644531,280.7703857421875,289.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.270041531985343e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,4.641644864022965e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3426208496094,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022980,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.18670654296875,279.419189453125,282.3386535644531,280.7703857421875,289.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.270041531985343e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,4.316219474276295e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3432922363281,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023040,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.18670654296875,279.419189453125,282.3386535644531,280.7703857421875,289.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.270041531985343e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,4.316219474276295e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3432922363281,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023100,297.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.19775390625,279.4237976074219,282.3386535644531,280.7703857421875,289.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.270041531985343e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,4.163970061199507e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3436279296875,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023160,297.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.2087707519531,279.4285583496094,282.3386535644531,280.7703857421875,289.76171875,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.270041531985343e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,4.017231276520761e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.343994140625,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023220,297.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.23052978515625,279.4385070800781,282.3386535644531,280.7703857421875,289.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082001859018985e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,3.7359823181759566e-06,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3446655273437,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023280,297.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.23052978515625,279.4385070800781,282.3386535644531,280.7703857421875,289.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082001859018985e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,3.7359823181759566e-06,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3446655273437,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023340,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.251953125,279.4490661621094,282.3386535644531,280.7703857421875,289.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700414492672817e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,3.474316827123402e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3453369140625,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023400,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.251953125,279.4490661621094,282.3386535644531,280.7703857421875,289.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700414492672817e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,3.474316827123402e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3453369140625,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023460,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.2729187011719,279.4602355957031,282.3386535644531,280.7703857421875,289.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827953507261e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,3.2308910249412293e-06,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.34600830078125,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023520,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.2729187011719,279.4602355957031,282.3386535644531,280.7703857421875,289.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827953507261e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,3.2308910249412293e-06,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.34600830078125,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023580,297.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.2933044433594,279.4720458984375,282.3386535644531,280.7703857421875,289.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700414492672817e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.999374601131421e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3466796875,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023640,297.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.2933044433594,279.4720458984375,282.3386535644531,280.7703857421875,289.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700414492672817e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.999374601131421e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3466796875,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023700,297.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.3032531738281,279.4781799316406,282.3386535644531,280.7703857421875,289.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700414492672817e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.895332272601081e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3470153808594,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023760,297.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.3130187988281,279.4844970703125,282.3386535644531,280.7703857421875,289.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082001859018985e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,2.79504729405744e-06,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3473815917969,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023820,297.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.3319396972656,279.4976501464844,282.3386535644531,280.7703857421875,289.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827126326649e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,2.6004659048339818e-06,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3480529785156,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023880,297.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.3319396972656,279.4976501464844,282.3386535644531,280.7703857421875,289.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827126326649e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,2.6004659048339818e-06,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3480529785156,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023940,297.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.3500061035156,279.511474609375,282.3386535644531,280.7703857421875,289.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.4193655008275528e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3487243652344,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024000,297.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.3500061035156,279.511474609375,282.3386535644531,280.7703857421875,289.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.4193655008275528e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3487243652344,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024060,297.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.36749267578125,279.52667236328125,282.3386535644531,280.7703857421875,289.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.2507208541355794e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3493957519531,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024120,297.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.36749267578125,279.52667236328125,282.3386535644531,280.7703857421875,289.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.2507208541355794e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3493957519531,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024180,297.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.38482666015625,279.5437316894531,282.3386535644531,280.7703857421875,289.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827126326649e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,2.0923459942423506e-06,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3500671386719,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024240,297.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.38482666015625,279.5437316894531,282.3386535644531,280.7703857421875,289.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827126326649e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,2.0923459942423506e-06,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3500671386719,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024300,297.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.3934631347656,279.552978515625,282.3386535644531,280.7703857421875,289.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.400028743451688e-12,1.4741733289873016e-17,2.4000139983021418e-12,-2.983017912544517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.017724227698636e-06,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.35040283203125,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024360,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.4020690917969,279.5626220703125,282.3386535644531,280.7703857421875,289.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.9456983864074573e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3507385253906,285.1605224609375,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024420,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.4192199707031,279.5832214355469,282.3386535644531,280.7703857421875,289.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.8084555222230847e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3514099121094,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024480,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.4192199707031,279.5832214355469,282.3386535644531,280.7703857421875,289.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.8084555222230847e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3514099121094,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024540,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.43634033203125,279.6054382324219,282.3386535644531,280.7703857421875,289.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.6802072195787332e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.35211181640625,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
