time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024600,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.43634033203125,279.6054382324219,282.3386535644531,280.7703857421875,289.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.6802072195787332e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.35211181640625,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024660,297.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.4534606933594,279.6291809082031,282.3386535644531,280.7703857421875,289.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.558813096380618e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.352783203125,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024720,297.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.4534606933594,279.6291809082031,282.3386535644531,280.7703857421875,289.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.558813096380618e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.352783203125,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024780,297.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.4706115722656,279.65435791015625,282.3386535644531,280.7703857421875,289.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.4456394410444773e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3534545898437,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024840,297.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.4706115722656,279.65435791015625,282.3386535644531,280.7703857421875,289.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.4456394410444773e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3534545898437,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024900,297.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.47918701171875,279.6674499511719,282.3386535644531,280.7703857421875,289.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.3944722923042718e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3537902832031,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12024960,297.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.48779296875,279.6808776855469,282.3386535644531,280.7703857421875,289.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.3443069519780693e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3541259765625,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025020,297.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.5050964355469,279.7086181640625,282.3386535644531,280.7703857421875,289.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.2489861092035426e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.35479736328125,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025080,297.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.5050964355469,279.7086181640625,282.3386535644531,280.7703857421875,289.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.2489861092035426e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.35479736328125,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025140,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.52252197265625,279.7375183105469,282.3386535644531,280.7703857421875,289.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.1568075706236414e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.35546875,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025200,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.52252197265625,279.7375183105469,282.3386535644531,280.7703857421875,289.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.1568075706236414e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.35546875,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025260,297.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.54010009765625,279.7674560546875,282.3386535644531,280.7703857421875,289.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.0756049277915736e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.35614013671875,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025320,297.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.54010009765625,279.7674560546875,282.3386535644531,280.7703857421875,289.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.0756049277915736e-06,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.35614013671875,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025380,297.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.5578918457031,279.79833984375,282.3386535644531,280.7703857421875,289.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,9.995713980970322e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3568115234375,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025440,297.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.5578918457031,279.79833984375,282.3386535644531,280.7703857421875,289.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,9.995713980970322e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3568115234375,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025500,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.5668640136719,279.8140869140625,282.3386535644531,280.7703857421875,289.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,9.630462045606691e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3571472167969,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025560,297.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.5758972167969,279.830078125,282.3386535644531,280.7703857421875,289.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,9.283426152251196e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.35748291015625,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025620,297.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.5941772460937,279.8625793457031,282.3386535644531,280.7703857421875,289.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,8.621690312793362e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.358154296875,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025680,297.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.5941772460937,279.8625793457031,282.3386535644531,280.7703857421875,289.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,8.621690312793362e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.358154296875,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025740,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.6127624511719,279.8957214355469,282.3386535644531,280.7703857421875,289.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827126326649e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,7.999805120562087e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3588256835937,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025800,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.6127624511719,279.8957214355469,282.3386535644531,280.7703857421875,289.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827126326649e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,7.999805120562087e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3588256835937,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025860,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.63165283203125,279.9294738769531,282.3386535644531,280.7703857421875,289.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,7.421639907079225e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3594970703125,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025920,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.63165283203125,279.9294738769531,282.3386535644531,280.7703857421875,289.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,7.421639907079225e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3594970703125,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12025980,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.65093994140625,279.9636535644531,282.3386535644531,280.7703857421875,289.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,6.889701467116538e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.36016845703125,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026040,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.65093994140625,279.9636535644531,282.3386535644531,280.7703857421875,289.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,6.889701467116538e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.36016845703125,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026100,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.66070556640625,279.9808959960937,282.3386535644531,280.7703857421875,289.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,6.642176799687149e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3605041503906,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026160,297.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.67059326171875,279.99822998046875,282.3386535644531,280.7703857421875,289.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,6.399206426976889e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.36083984375,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026220,297.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.6907043457031,280.0330810546875,282.3386535644531,280.7703857421875,289.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,5.943323913015774e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.36151123046875,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026280,297.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.6907043457031,280.0330810546875,282.3386535644531,280.7703857421875,289.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,5.943323913015774e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.36151123046875,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026340,297.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.7112731933594,280.068115234375,282.3386535644531,280.7703857421875,289.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,5.51681637261936e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3621826171875,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026400,297.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.7112731933594,280.068115234375,282.3386535644531,280.7703857421875,289.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,5.51681637261936e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3621826171875,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026460,297.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.7323303222656,280.1032409667969,282.3386535644531,280.7703857421875,289.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827126326649e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,5.122644211041916e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.36285400390625,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026520,297.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.7323303222656,280.1032409667969,282.3386535644531,280.7703857421875,289.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827126326649e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,5.122644211041916e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.36285400390625,285.1604919433594,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026580,297.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.7539367675781,280.1383361816406,282.3386535644531,280.7703857421875,289.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,4.755569875669609e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.363525390625,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026640,297.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.7539367675781,280.1383361816406,282.3386535644531,280.7703857421875,289.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,4.755569875669609e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.363525390625,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026700,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.76495361328125,280.1558532714844,282.3386535644531,280.7703857421875,289.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,4.587745081607865e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3638610839844,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026760,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.7760925292969,280.1733093261719,282.3386535644531,280.7703857421875,289.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827126326649e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,4.4176428559694614e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3641967773437,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026820,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.7988586425781,280.2080993652344,282.3386535644531,280.7703857421875,289.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,4.101348736185173e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3648681640625,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026880,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.7988586425781,280.2080993652344,282.3386535644531,280.7703857421875,289.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,4.101348736185173e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3648681640625,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
