time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026940,297.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.822265625,280.2425842285156,282.3386535644531,280.7703857421875,289.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827126326649e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,3.808281405781601e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3655090332031,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027000,297.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.822265625,280.2425842285156,282.3386535644531,280.7703857421875,289.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827126326649e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,3.808281405781601e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3655090332031,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027060,297.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.8463439941406,280.2766418457031,282.3386535644531,280.7703857421875,289.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,3.022297906732363e-12,1.0659094041111392e-17,-3.0223085319136533e-12,2.3279902311434952e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.53456982793432e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3661804199219,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027120,297.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.8463439941406,280.2766418457031,282.3386535644531,280.7703857421875,289.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,3.022297906732363e-12,1.0659094041111392e-17,-3.0223085319136533e-12,2.3279902311434952e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.53456982793432e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3661804199219,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027180,297.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.8711242675781,280.3102111816406,282.3386535644531,280.7703857421875,289.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,3.2822632078932656e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3668518066406,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027240,297.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.8711242675781,280.3102111816406,282.3386535644531,280.7703857421875,289.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,3.2822632078932656e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3668518066406,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027300,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.8837890625,280.3267822265625,282.3386535644531,280.7703857421875,289.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,3.168861724134331e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3671875,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027360,297.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.8966369628906,280.3431701660156,282.3386535644531,280.7703857421875,289.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827126326649e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,3.0511338877659e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3675231933594,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027420,297.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.92291259765625,280.3754577636719,282.3386535644531,280.7703857421875,289.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.8295684728618653e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3681945800781,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027480,297.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,280.92291259765625,280.3754577636719,282.3386535644531,280.7703857421875,289.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.8295684728618653e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3681945800781,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027540,297.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.95001220703125,280.40692138671875,282.3386535644531,280.7703857421875,289.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827126326649e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,2.628725326303538e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3688659667969,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027600,297.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.95001220703125,280.40692138671875,282.3386535644531,280.7703857421875,289.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827126326649e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,2.628725326303538e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3688659667969,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027660,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.9840393066406,280.44439697265625,282.3386535644531,280.7703857421875,289.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,3.022297906732363e-12,1.0659094041111392e-17,-3.0223085319136533e-12,2.3279902311434952e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.440178548113181e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3695068359375,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027720,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,280.9840393066406,280.44439697265625,282.3386535644531,280.7703857421875,289.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,3.022297906732363e-12,1.0659094041111392e-17,-3.0223085319136533e-12,2.3279902311434952e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.440178548113181e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3695068359375,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027780,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,281.0306701660156,280.4941711425781,282.3386535644531,280.7703857421875,289.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.265977627757821e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.37017822265625,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027840,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,281.0306701660156,280.4941711425781,282.3386535644531,280.7703857421875,289.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.265977627757821e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.37017822265625,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027900,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,281.0584411621094,280.5234069824219,282.3386535644531,280.7703857421875,289.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,2.1851393228189409e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3705139160156,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027960,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,281.0890808105469,280.555419921875,282.3386535644531,280.7703857421875,289.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827126326649e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,2.105667249452381e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.370849609375,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028020,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,281.1584777832031,280.6272888183594,282.3386535644531,280.7703857421875,289.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.9526437711192562e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3715209960937,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028080,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,281.1584777832031,280.6272888183594,282.3386535644531,280.7703857421875,289.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.9526437711192562e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3715209960937,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028140,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,281.23809814453125,280.7089233398437,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827126326649e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,1.814421608514749e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3721923828125,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028200,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,281.23809814453125,280.7089233398437,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827126326649e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,1.814421608514749e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3721923828125,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028260,297.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,281.3271484375,280.7994384765625,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.022297906732363e-12,1.0659094041111392e-17,-3.0223085319136533e-12,2.3279902311434952e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6837140037750944e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3728332519531,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028320,297.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,281.3271484375,280.7994384765625,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.022297906732363e-12,1.0659094041111392e-17,-3.0223085319136533e-12,2.3279902311434952e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6837140037750944e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3728332519531,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028380,297.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,281.4248352050781,280.89801025390625,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.5641643358321744e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3735046386719,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028440,297.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,281.4248352050781,280.89801025390625,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.5641643358321744e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3735046386719,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028500,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,281.4766845703125,280.9500427246094,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.4871972098262634e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.37384033203125,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028560,297.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,281.5303955078125,281.0037841796875,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.440515973172296e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3741760253906,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028620,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,281.6430053710937,281.1158447265625,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.274968184361569e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3748474121094,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028680,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,281.6430053710937,281.1158447265625,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.274968184361569e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3748474121094,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028740,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,281.76190185546875,281.2333679199219,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.2342074739990494e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.37548828125,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028800,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,281.76190185546875,281.2333679199219,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.2342074739990494e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.37548828125,285.16046142578125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028860,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,281.8863220214844,281.35546875,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827126326649e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,1.1576957348324869e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.37615966796875,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028920,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,281.8863220214844,281.35546875,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318827126326649e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,1.1576957348324869e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.37615966796875,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028980,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,282.01544189453125,281.48126220703125,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.022297906732363e-12,1.0659094041111392e-17,-3.0223085319136533e-12,2.3279902311434952e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0752633983202033e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3768310546875,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029040,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,282.01544189453125,281.48126220703125,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.022297906732363e-12,1.0659094041111392e-17,-3.0223085319136533e-12,2.3279902311434952e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0752633983202033e-07,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3768310546875,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029100,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,282.0815124511719,281.5452880859375,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.0379184089970297e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.37713623046875,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029160,297.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,282.1484680175781,281.6098937988281,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,1.0010288065132045e-07,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3774719238281,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
