time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029220,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,282.28466796875,281.7405090332031,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3443714417675787e-12,1.536014675070746e-17,2.344356262937164e-12,-4.664494485107085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.286159041721477e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3781433105469,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029280,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,282.28466796875,281.7405090332031,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3443714417675787e-12,1.536014675070746e-17,2.344356262937164e-12,-4.664494485107085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.286159041721477e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3781433105469,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029340,297.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,282.4232177734375,281.8721618652344,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082001031838373e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,8.632621018023202e-08,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3788146972656,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029400,297.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,-2.558452581735704e-13,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,-2.6941759912434153e-13,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,-1.98991037948619e-13,297.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,-2.6941751780917844e-13,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,-1.2780001666309881e-12,290.1844177246094,294.1499938964844,282.4232177734375,281.8721618652344,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,2.554773883764461e-13,1.2082001031838373e-17,-2.5548947723066933e-13,1.3539628402822745e-12,0.0,0.0,0.0,0.0,60.0,8.632621018023202e-08,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3788146972656,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029460,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,282.5633239746094,282.0040283203125,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,8.04739670456911e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.37945556640625,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029520,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,282.5633239746094,282.0040283203125,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,8.04739670456911e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.37945556640625,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029580,297.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,282.7042236328125,282.1352233886719,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318826299146036e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,7.466727680593976e-08,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.380126953125,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029640,297.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,282.7042236328125,282.1352233886719,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6679180200928363e-13,1.3318826299146036e-17,-3.6680511059095094e-13,-2.0089904132630787e-12,0.0,0.0,0.0,0.0,60.0,7.466727680593976e-08,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.380126953125,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029700,297.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,282.7747497558594,282.2002868652344,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,7.004469182447792e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3804626464844,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029760,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,282.8451538085937,282.26483154296875,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,6.813189656895703e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3807983398437,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029820,297.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,282.9852600097656,282.3919982910156,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,6.407859132195881e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3814392089844,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029880,297.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,282.9852600097656,282.3919982910156,282.3386535644531,280.7703857421875,289.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,6.407859132195881e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3814392089844,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029940,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,283.1238098144531,282.5157775878906,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,5.961540949783739e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3821105957031,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030000,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,283.1238098144531,282.5157775878906,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,5.961540949783739e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3821105957031,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030060,297.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,283.260009765625,282.6353454589844,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,5.512945122632119e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3827514648437,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030120,297.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,283.260009765625,282.6353454589844,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,5.512945122632119e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3827514648437,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030180,297.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,283.3930358886719,282.74981689453125,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,5.1281091373311944e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3834228515625,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030240,297.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,283.3930358886719,282.74981689453125,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,5.1281091373311944e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3834228515625,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030300,297.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,283.4581604003906,282.8048400878906,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,4.9391069012472144e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3837585449219,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030360,297.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,5.116905163471408e-13,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,5.38835198248683e-13,297.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,3.97982075897238e-13,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,5.388350356183569e-13,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,2.556000333261977e-12,290.1844177246094,294.1499938964844,283.52215576171875,282.8582458496094,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,4.224489952731753e-13,1.3937238932799868e-17,-4.224629272710917e-13,-3.690467202666081e-12,0.0,0.0,0.0,0.0,60.0,4.750104665163237e-08,-0.0,-2.0267154052839512e-24,0.0,283.1492004394531,291.94512939453125,285.3840637207031,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030420,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,283.6465759277344,282.95977783203125,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,4.3903174429260616e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3847351074219,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030480,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,283.6465759277344,282.95977783203125,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,4.3903174429260616e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3847351074219,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030540,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,283.7654724121094,283.05352783203125,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.022297906732363e-12,1.0659094041111392e-17,-3.0223085319136533e-12,2.3279902311434952e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.9143959185139465e-08,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3854064941406,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030600,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,2.558452581735704e-13,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,2.6941759912434153e-13,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,1.98991037948619e-13,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,2.6941751780917844e-13,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,1.2780001666309881e-12,290.1844177246094,294.1499938964844,283.7654724121094,283.05352783203125,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.022297906732363e-12,1.0659094041111392e-17,-3.0223085319136533e-12,2.3279902311434952e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.9143959185139465e-08,-0.0,-5.066788513209878e-25,0.0,283.1492004394531,291.94512939453125,285.3854064941406,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030660,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,283.8780822753906,283.1386108398437,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,3.757273603355316e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.38604736328125,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030720,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,283.8780822753906,283.1386108398437,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,3.757273603355316e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.38604736328125,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030780,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,283.983642578125,283.21417236328125,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,3.547777183143808e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.38671875,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030840,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,283.983642578125,283.21417236328125,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,3.547777183143808e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.38671875,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030900,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,284.03350830078125,283.2480773925781,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,3.4134263415808164e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.38702392578125,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030960,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,284.0813293457031,283.279296875,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,3.2972923946772426e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3873596191406,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031020,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,284.1703796386719,283.3331298828125,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,3.0604702772052406e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3880310058594,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031080,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0,297.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0,297.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0,290.1844177246094,294.1499938964844,284.1703796386719,283.3331298828125,282.3386535644531,280.7703857421875,289.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.11134608745392e-13,1.2700413665492204e-17,-3.1114729391081014e-13,-3.2751378649040213e-13,0.0,0.0,0.0,0.0,60.0,3.0604702772052406e-08,-0.0,-0.0,0.0,283.1492004394531,291.94512939453125,285.3880310058594,285.1604309082031,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031140,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.050000000745058,3.9656014583222537e-11,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.193603515625,0.0,0.050000000745058,4.1759731089774377e-11,297.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.050000000745058,3.084360891691951e-11,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.050000000745058,4.175971721198657e-11,297.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.194091796875,0.0,0.050000000745058,1.9809003048987248e-10,290.1844177246094,291.1499938964844,284.25,283.3747863769531,282.3386535644531,280.7703857421875,289.7607727050781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2656500554016924e-10,5.1258532322317e-16,4.2656447818423255e-10,-9.722213034635272e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-8.129829325298488e-07,-0.0,-1.2172959530979414e-20,1.0,283.1492004394531,291.94512939453125,285.388671875,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031200,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.050000000745058,3.9656014583222537e-11,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.193603515625,0.0,0.050000000745058,4.1759731089774377e-11,297.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.050000000745058,3.084360891691951e-11,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.050000000745058,4.175971721198657e-11,297.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.194091796875,0.0,0.050000000745058,1.9809003048987248e-10,290.1844177246094,291.1499938964844,284.25,283.3747863769531,282.3386535644531,280.7703857421875,289.7607727050781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2656500554016924e-10,5.1258532322317e-16,4.2656447818423255e-10,-9.722213034635272e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-8.129829325298488e-07,-0.0,-1.2172959530979414e-20,1.0,283.1492004394531,291.94512939453125,285.388671875,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031260,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9382629394531,0.6341332793235779,0.050000000745058,0.040840171277523,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9383239746094,0.6341332793235779,0.050000000745058,0.0430066771805286,297.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93853759765625,0.6341332793235779,0.050000000745058,0.0317645892500877,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9382629394531,0.6341332793235779,0.050000000745058,0.0430066734552383,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9384155273437,0.6341332793235779,0.050000000745058,0.2040051221847534,289.89630126953125,291.1499938964844,284.2872619628906,283.3920288085937,292.3662414550781,294.08416748046875,289.8153381347656,1.0,0.1097139790654182,0.011372965760529,0.011372965760529,1.0,1.0,-0.4354404807090759,8.490461027577112e-07,0.4354396462440491,-0.1328172832727432,0.0,0.0,0.0,10.176145553588867,60.0,461.0474548339844,-0.0,12.278694152832031,1.0,283.1492004394531,291.94512939453125,285.3890075683594,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031320,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.02081298828125,0.631342351436615,0.050000000745058,0.0452361032366752,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.02081298828125,0.631342351436615,0.050000000745058,0.047635793685913,297.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02081298828125,0.631342351436615,0.050000000745058,0.0351836346089839,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02081298828125,0.631342351436615,0.050000000745058,0.047635793685913,297.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.02081298828125,0.631342351436615,0.050000000745058,0.2259636968374252,290.0481872558594,291.1499938964844,284.324462890625,283.40850830078125,293.6717834472656,297.4957275390625,290.30010986328125,1.0,0.1210938021540641,0.022745931521058,0.022745931521058,1.0,1.0,-0.4819974601268768,3.482285819700337e-06,0.4819939732551574,-0.1438875794410705,0.0,0.0,0.0,12.500316619873049,60.0,972.8927612304688,-0.0,16.681306838989258,1.0,283.1492004394531,291.94512939453125,285.38934326171875,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031380,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8704833984375,0.5709876418113708,0.050000000745058,0.045680683106184,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8704833984375,0.5709876418113708,0.050000000745058,0.0481039583683013,297.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8704833984375,0.5709876418113708,0.050000000745058,0.0355294197797775,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8704833984375,0.5709876418113708,0.050000000745058,0.0481039583683013,297.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8704833984375,0.5709876418113708,0.050000000745058,0.2281844764947891,290.90545654296875,291.1499938964844,284.3985595703125,283.43914794921875,293.6897888183594,297.63482666015625,291.0635986328125,1.0,0.1406052857637405,0.0454918630421161,0.0454918630421161,1.0,1.0,-0.4867365956306457,3.6118493881076574e-05,0.4867004752159118,-0.1449997574090957,0.0,0.0,0.0,20.012487411499023,60.0,956.988525390625,-0.0,23.191770553588867,1.0,283.1492004394531,291.94512939453125,285.3899841308594,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031440,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8704833984375,0.5709876418113708,0.050000000745058,0.045680683106184,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8704833984375,0.5709876418113708,0.050000000745058,0.0481039583683013,297.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8704833984375,0.5709876418113708,0.050000000745058,0.0355294197797775,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8704833984375,0.5709876418113708,0.050000000745058,0.0481039583683013,297.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8704833984375,0.5709876418113708,0.050000000745058,0.2281844764947891,290.90545654296875,291.1499938964844,284.3985595703125,283.43914794921875,293.6897888183594,297.63482666015625,291.0635986328125,1.0,0.1406052857637405,0.0454918630421161,0.0454918630421161,1.0,1.0,-0.4867365956306457,3.6118493881076574e-05,0.4867004752159118,-0.1449997574090957,0.0,0.0,0.0,20.012487411499023,60.0,956.988525390625,-0.0,23.191770553588867,1.0,283.1492004394531,291.94512939453125,285.3899841308594,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
