time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031500,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5492412447929382,0.050000000745058,0.0458179302513599,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5492412447929382,0.050000000745058,0.0482484847307205,297.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5492412447929382,0.050000000745058,0.0356361679732799,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5492412447929382,0.050000000745058,0.0482484847307205,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5492412447929382,0.050000000745058,0.2288700491189956,291.1998596191406,291.1499938964844,284.4354858398437,283.453369140625,293.6890869140625,297.615234375,291.3359375,1.0,0.1490137875080108,0.0568648278713226,0.0568648278713226,1.0,1.0,-0.4881990551948547,0.0001013692090054,0.4880976974964142,-0.1452969163656234,0.0,0.0,0.0,23.67985916137696,60.0,868.61767578125,-0.0,26.34632682800293,1.0,283.1492004394531,291.94512939453125,285.39031982421875,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031560,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355163574219,0.5324389338493347,0.050000000745058,0.0459493920207023,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355163574219,0.5324389338493347,0.050000000745058,0.0483869239687919,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355163574219,0.5324389338493347,0.050000000745058,0.0357384160161018,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355163574219,0.5324389338493347,0.050000000745058,0.0483869239687919,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355163574219,0.5324389338493347,0.050000000745058,0.2295267283916473,291.46075439453125,291.1499938964844,284.47235107421875,283.46685791015625,293.6879577636719,297.5990600585937,291.5848388671875,1.0,0.1565811485052108,0.2454918622970581,0.2454918622970581,0.9973306655883788,1.0,-0.4896000921726227,0.032438077032566,0.4571620225906372,-0.1134580448269844,0.0,0.0,0.0,27.19927024841309,60.0,782.5421752929688,-0.0,29.38005256652832,1.0,283.1492004394531,291.94512939453125,285.390625,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031620,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8971252441406,0.50953608751297,0.050000000745058,0.0461895242333412,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8971252441406,0.50953608751297,0.050000000745058,0.0486397929489612,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8971252441406,0.50953608751297,0.050000000745058,0.0359251871705055,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8971252441406,0.50953608751297,0.050000000745058,0.0486397929489612,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8971252441406,0.50953608751297,0.050000000745058,0.2307262420654297,291.9179077148437,291.1499938964844,284.5458679199219,283.4918212890625,292.96978759765625,297.5761108398437,292.0137939453125,1.0,0.1694025546312332,0.622745931148529,0.622745931148529,0.9919919967651368,1.0,-0.4921590387821197,0.1862382590770721,0.3059207499027252,0.0390285775065422,0.0,0.0,0.0,33.640438079833984,60.0,539.6198120117188,-0.0,34.946781158447266,1.0,283.1492004394531,291.94512939453125,285.39129638671875,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031680,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8971252441406,0.50953608751297,0.050000000745058,0.0461895242333412,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8971252441406,0.50953608751297,0.050000000745058,0.0486397929489612,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8971252441406,0.50953608751297,0.050000000745058,0.0359251871705055,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8971252441406,0.50953608751297,0.050000000745058,0.0486397929489612,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8971252441406,0.50953608751297,0.050000000745058,0.2307262420654297,291.9179077148437,291.1499938964844,284.5458679199219,283.4918212890625,292.96978759765625,297.5761108398437,292.0137939453125,1.0,0.1694025546312332,0.622745931148529,0.622745931148529,0.9919919967651368,1.0,-0.4921590387821197,0.1862382590770721,0.3059207499027252,0.0390285775065422,0.0,0.0,0.0,33.640438079833984,60.0,539.6198120117188,-0.0,34.946781158447266,1.0,283.1492004394531,291.94512939453125,285.39129638671875,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031740,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.039794921875,0.4954337775707245,0.050000000745058,0.0463935136795043,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.039794921875,0.4954337775707245,0.050000000745058,0.0488546043634414,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.039794921875,0.4954337775707245,0.050000000745058,0.0360838435590267,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.039794921875,0.4954337775707245,0.050000000745058,0.0488546043634414,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.039794921875,0.4954337775707245,0.050000000745058,0.2317451983690261,292.0379333496094,291.1499938964844,284.6190795898437,283.5141906738281,291.92694091796875,297.5618896484375,292.021240234375,1.0,0.1795582324266433,1.0,1.0,0.9866533279418944,1.0,-0.4943325519561767,0.215965986251831,0.2783665359020233,0.0680708810687065,0.0,0.0,0.0,39.0987548828125,60.0,38.48400115966797,-0.0,39.74164581298828,1.0,283.1492004394531,291.94512939453125,285.3919372558594,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031800,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.039794921875,0.4954337775707245,0.050000000745058,0.0463935136795043,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.039794921875,0.4954337775707245,0.050000000745058,0.0488546043634414,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.039794921875,0.4954337775707245,0.050000000745058,0.0360838435590267,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.039794921875,0.4954337775707245,0.050000000745058,0.0488546043634414,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.039794921875,0.4954337775707245,0.050000000745058,0.2317451983690261,292.0379333496094,291.1499938964844,284.6190795898437,283.5141906738281,291.92694091796875,297.5618896484375,292.021240234375,1.0,0.1795582324266433,1.0,1.0,0.9866533279418944,1.0,-0.4943325519561767,0.215965986251831,0.2783665359020233,0.0680708810687065,0.0,0.0,0.0,39.0987548828125,60.0,38.48400115966797,-0.0,39.74164581298828,1.0,283.1492004394531,291.94512939453125,285.3919372558594,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031860,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0052185058594,0.4857685267925262,0.050000000745058,0.0465621091425418,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0052185058594,0.4857685267925262,0.050000000745058,0.0490321442484855,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0052185058594,0.4857685267925262,0.050000000745058,0.0362149737775325,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0052185058594,0.4857685267925262,0.050000000745058,0.0490321442484855,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0052185058594,0.4857685267925262,0.050000000745058,0.23258738219738,292.0045166015625,290.6499938964844,284.6921081542969,283.5340881347656,291.722900390625,297.5513000488281,292.0003967285156,1.0,0.1875172555446624,1.0,1.0,0.7469231486320496,1.0,-0.4961290657520294,0.2270313203334808,0.2690977454185486,0.0785959661006927,0.0,0.0,0.0,43.607948303222656,48.0,-61.55526351928711,-0.0,43.7426986694336,1.0,283.1492004394531,291.94512939453125,285.3926086425781,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031920,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0052185058594,0.4857685267925262,0.050000000745058,0.0465621091425418,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0052185058594,0.4857685267925262,0.050000000745058,0.0490321442484855,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0052185058594,0.4857685267925262,0.050000000745058,0.0362149737775325,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0052185058594,0.4857685267925262,0.050000000745058,0.0490321442484855,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0052185058594,0.4857685267925262,0.050000000745058,0.23258738219738,292.0045166015625,290.6499938964844,284.6921081542969,283.5340881347656,291.722900390625,297.5513000488281,292.0003967285156,1.0,0.1875172555446624,1.0,1.0,0.7469231486320496,1.0,-0.4961290657520294,0.2270313203334808,0.2690977454185486,0.0785959661006927,0.0,0.0,0.0,43.607948303222656,48.0,-61.55526351928711,-0.0,43.7426986694336,1.0,283.1492004394531,291.94512939453125,285.3926086425781,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031980,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9276428222656,0.4835233688354492,0.050000000745058,0.0466034896671772,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9276428222656,0.4835233688354492,0.050000000745058,0.0490757189691066,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9276428222656,0.4835233688354492,0.050000000745058,0.0362471565604209,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9276428222656,0.4835233688354492,0.050000000745058,0.0490757189691066,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9276428222656,0.4835233688354492,0.050000000745058,0.2327940762042999,291.9196472167969,290.1499938964844,284.764892578125,283.5517272949219,290.25738525390625,297.54302978515625,291.85650634765625,1.0,0.1889649778604507,1.0,1.0,0.5071929693222046,1.0,-0.4965701997280121,0.2960692048072815,0.2005010098218917,0.1471381783485412,0.0,0.0,0.0,44.72282791137695,36.0,-362.2969055175781,-0.0,44.74654769897461,1.0,283.1492004394531,291.94512939453125,285.39324951171875,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032040,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9276428222656,0.4835233688354492,0.050000000745058,0.0466034896671772,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9276428222656,0.4835233688354492,0.050000000745058,0.0490757189691066,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9276428222656,0.4835233688354492,0.050000000745058,0.0362471565604209,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9276428222656,0.4835233688354492,0.050000000745058,0.0490757189691066,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9276428222656,0.4835233688354492,0.050000000745058,0.2327940762042999,291.9196472167969,290.1499938964844,284.764892578125,283.5517272949219,290.25738525390625,297.54302978515625,291.85650634765625,1.0,0.1889649778604507,1.0,1.0,0.5071929693222046,1.0,-0.4965701997280121,0.2960692048072815,0.2005010098218917,0.1471381783485412,0.0,0.0,0.0,44.72282791137695,36.0,-362.2969055175781,-0.0,44.74654769897461,1.0,283.1492004394531,291.94512939453125,285.39324951171875,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032100,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7528076171875,0.484779417514801,0.050000000745058,0.0465802773833274,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7528076171875,0.484779417514801,0.050000000745058,0.0490512736141681,297.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7528076171875,0.484779417514801,0.050000000745058,0.0362291038036346,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7528076171875,0.484779417514801,0.050000000745058,0.0490512736141681,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7528076171875,0.484779417514801,0.050000000745058,0.2326781302690506,291.7315979003906,290.1499938964844,284.8012390136719,283.55975341796875,288.47869873046875,297.5390930175781,291.5813903808594,1.0,0.1877786070108413,1.0,1.0,0.3873278498649597,1.0,-0.4963229894638061,0.3703587651252746,0.1259642094373703,0.2210977673530578,0.0,0.0,0.0,44.111812591552734,36.0,-769.2820434570312,-0.0,44.214134216308594,1.0,283.1492004394531,291.94512939453125,285.3935852050781,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032160,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914489746094,0.4873073101043701,0.050000000745058,0.0465340614318847,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914489746094,0.4873073101043701,0.050000000745058,0.049002606421709,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914489746094,0.4873073101043701,0.050000000745058,0.0361931584775447,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914489746094,0.4873073101043701,0.050000000745058,0.049002606421709,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914489746094,0.4873073101043701,0.050000000745058,0.2324472665786743,291.351318359375,289.6499938964844,284.8375244140625,283.5672607421875,287.084228515625,297.5344543457031,291.108642578125,1.0,0.185506597161293,1.0,1.0,0.3098622858524322,1.0,-0.4958307445049286,0.4177969396114349,0.0780338048934936,0.2683723568916321,0.0,0.0,0.0,42.88223648071289,25.0,-1181.9522705078125,-0.0,43.12808609008789,1.0,283.1492004394531,291.94512939453125,285.3939208984375,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032220,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456420898437,0.4954731166362762,0.050000000745058,0.0463928543031215,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456420898437,0.4954731166362762,0.050000000745058,0.0488539114594459,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456420898437,0.4954731166362762,0.050000000745058,0.0360833331942558,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456420898437,0.4954731166362762,0.050000000745058,0.0488539114594459,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456420898437,0.4954731166362762,0.050000000745058,0.2317419201135635,290.2931823730469,289.1499938964844,284.9100036621094,283.5808410644531,285.5926818847656,297.5205078125,290.0254821777344,1.0,0.1785580068826675,1.0,1.0,0.1549311429262161,1.0,-0.4943267703056335,0.4715184569358825,0.0228083319962024,0.3220357000827789,0.0,0.0,0.0,39.112754821777344,25.0,-1512.4798583984375,-0.0,39.796329498291016,1.0,283.1492004394531,291.94512939453125,285.3945617675781,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032280,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456420898437,0.4954731166362762,0.050000000745058,0.0463928543031215,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456420898437,0.4954731166362762,0.050000000745058,0.0488539114594459,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456420898437,0.4954731166362762,0.050000000745058,0.0360833331942558,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456420898437,0.4954731166362762,0.050000000745058,0.0488539114594459,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456420898437,0.4954731166362762,0.050000000745058,0.2317419201135635,290.2931823730469,289.1499938964844,284.9100036621094,283.5808410644531,285.5926818847656,297.5205078125,290.0254821777344,1.0,0.1785580068826675,1.0,1.0,0.1549311429262161,1.0,-0.4943267703056335,0.4715184569358825,0.0228083319962024,0.3220357000827789,0.0,0.0,0.0,39.112754821777344,25.0,-1512.4798583984375,-0.0,39.796329498291016,1.0,283.1492004394531,291.94512939453125,285.3945617675781,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032340,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.29425048828125,0.5028001070022583,0.050000000745058,0.0462804362177848,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.29425048828125,0.5028001070022583,0.050000000745058,0.0487355254590511,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.29425048828125,0.5028001070022583,0.050000000745058,0.0359958931803703,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.29425048828125,0.5028001070022583,0.050000000745058,0.0487355254590511,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.29425048828125,0.5028001070022583,0.050000000745058,0.2311803549528122,289.2441711425781,288.6499938964844,284.9823608398437,283.5926208496094,284.9759826660156,297.5007629394531,288.9952392578125,1.0,0.1731872111558914,1.0,1.0,0.0,1.0,-0.4931282997131347,0.4931276440620422,6.465091928475886e-07,0.343619704246521,0.0,0.0,0.0,36.10787582397461,25.0,-1473.9901123046875,-0.0,37.1507682800293,1.0,283.1492004394531,291.94512939453125,285.39520263671875,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032400,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.29425048828125,0.5028001070022583,0.050000000745058,0.0462804362177848,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.29425048828125,0.5028001070022583,0.050000000745058,0.0487355254590511,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.29425048828125,0.5028001070022583,0.050000000745058,0.0359958931803703,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.29425048828125,0.5028001070022583,0.050000000745058,0.0487355254590511,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.29425048828125,0.5028001070022583,0.050000000745058,0.2311803549528122,289.2441711425781,288.6499938964844,284.9823608398437,283.5926208496094,284.9759826660156,297.5007629394531,288.9952392578125,1.0,0.1731872111558914,1.0,1.0,0.0,1.0,-0.4931282997131347,0.4931276440620422,6.465091928475886e-07,0.343619704246521,0.0,0.0,0.0,36.10787582397461,25.0,-1473.9901123046875,-0.0,37.1507682800293,1.0,283.1492004394531,291.94512939453125,285.39520263671875,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032460,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.61102294921875,0.50748610496521,0.050000000745058,0.0462159886956214,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.61102294921875,0.50748610496521,0.050000000745058,0.048667661845684,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61102294921875,0.50748610496521,0.050000000745058,0.0359457693994045,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61102294921875,0.50748610496521,0.050000000745058,0.048667661845684,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.61102294921875,0.50748610496521,0.050000000745058,0.2308584302663803,288.56915283203125,288.6499938964844,285.03570556640625,283.6003112792969,285.02752685546875,297.48370361328125,288.36737060546875,1.0,0.1699295490980148,1.0,1.0,0.0,1.0,-0.4924415349960327,0.492441177368164,3.474429774996679e-07,0.3429264426231384,0.0,0.0,0.0,34.382720947265625,25.0,-1259.5831298828125,-0.0,35.6351203918457,1.0,283.1492004394531,291.94512939453125,285.39569091796875,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032520,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40020751953125,0.5090388059616089,0.050000000745058,0.0461958386003971,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40020751953125,0.5090388059616089,0.050000000745058,0.048646442592144,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40020751953125,0.5090388059616089,0.050000000745058,0.0359300971031188,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.40020751953125,0.5090388059616089,0.050000000745058,0.048646442592144,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.40020751953125,0.5090388059616089,0.050000000745058,0.230757787823677,288.36114501953125,288.1499938964844,285.0546264648437,283.6028137207031,285.04644775390625,297.4774169921875,288.1717834472656,1.0,0.168896809220314,1.0,1.0,0.0,1.0,-0.4922268092632293,0.4922264814376831,3.4723080943877e-07,0.3426981568336487,0.0,0.0,0.0,33.84324264526367,25.0,-1182.255615234375,-0.0,35.16200256347656,1.0,283.1492004394531,291.94512939453125,285.3958740234375,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032580,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7185974121094,0.5143369436264038,0.050000000745058,0.0461312308907508,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7185974121094,0.5143369436264038,0.050000000745058,0.0485784076154232,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7185974121094,0.5143369436264038,0.050000000745058,0.0358798466622829,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7185974121094,0.5143369436264038,0.050000000745058,0.0485784076154232,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7185974121094,0.5143369436264038,0.050000000745058,0.2304350435733795,287.6872863769531,288.1499938964844,285.1251220703125,283.61138916015625,285.1169128417969,297.45391845703125,287.534423828125,1.0,0.1655369848012924,1.0,1.0,0.0,1.0,-0.4915383458137512,0.4915379881858825,3.4652887848096725e-07,0.341917872428894,0.0,0.0,0.0,32.11290740966797,25.0,-921.2313232421876,-0.0,33.64725112915039,1.0,283.1492004394531,291.94512939453125,285.3965148925781,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032640,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7035522460937,0.514458417892456,0.050000000745058,0.0461298190057277,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7035522460937,0.514458417892456,0.050000000745058,0.0485769212245941,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7035522460937,0.514458417892456,0.050000000745058,0.0358787477016449,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7035522460937,0.514458417892456,0.050000000745058,0.0485769212245941,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7035522460937,0.514458417892456,0.050000000745058,0.2304279953241348,287.6723937988281,288.04998779296875,285.1268615722656,283.611572265625,285.11865234375,297.4533386230469,287.5203857421875,1.0,0.1654627621173858,1.0,1.0,0.0,1.0,-0.4915232956409454,0.4915229678153991,3.465131328539428e-07,0.3418998718261719,0.0,0.0,0.0,32.07511138916016,25.0,-915.3616943359376,-0.0,33.61421203613281,1.0,283.1492004394531,291.94512939453125,285.3965148925781,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032700,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4093933105469,0.5168799161911011,0.050000000745058,0.0461023189127445,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4093933105469,0.5168799161911011,0.050000000745058,0.0485479608178138,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4093933105469,0.5168799161911011,0.050000000745058,0.0358573608100414,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4093933105469,0.5168799161911011,0.050000000745058,0.0485479608178138,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4093933105469,0.5168799161911011,0.050000000745058,0.2302906364202499,287.3815612792969,288.04998779296875,285.1629638671875,283.615478515625,285.1547546386719,297.4415588378906,287.24609375,1.0,0.164008617401123,1.0,1.0,0.0,1.0,-0.4912302494049072,0.4912298917770386,3.462021993527742e-07,0.3415400683879852,0.0,0.0,0.0,31.33833122253418,25.0,-799.8504028320312,-0.0,32.97053146362305,1.0,283.1492004394531,291.94512939453125,285.3968505859375,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032760,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1477966308594,0.5191205143928528,0.050000000745058,0.046077873557806,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1477966308594,0.5191205143928528,0.050000000745058,0.0485222190618515,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1477966308594,0.5191205143928528,0.050000000745058,0.035838346928358,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1477966308594,0.5191205143928528,0.050000000745058,0.0485222190618515,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1477966308594,0.5191205143928528,0.050000000745058,0.2301685214042663,287.12310791015625,287.95001220703125,285.19903564453125,283.6190795898437,285.1908264160156,297.43017578125,287.003173828125,1.0,0.1627037823200225,1.0,1.0,0.0,1.0,-0.4909697473049164,0.4909694194793701,3.459190338617191e-07,0.341204822063446,0.0,0.0,0.0,30.683258056640625,25.0,-695.6719360351562,-0.0,32.39886474609375,1.0,283.1492004394531,291.94512939453125,285.39715576171875,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032820,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138977050781,0.5230933427810669,0.050000000745058,0.046036709100008,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138977050781,0.5230933427810669,0.050000000745058,0.0484788715839386,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138977050781,0.5230933427810669,0.050000000745058,0.035806331783533,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138977050781,0.5230933427810669,0.050000000745058,0.0484788715839386,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138977050781,0.5230933427810669,0.050000000745058,0.2299629002809524,286.6947937011719,287.8500061035156,285.271240234375,283.6255187988281,285.26300048828125,297.40899658203125,286.6026306152344,1.0,0.1604795902967453,1.0,1.0,0.0,1.0,-0.4905311167240143,0.4905307590961456,3.454284751569503e-07,0.3406090438365936,0.0,0.0,0.0,29.579843521118164,25.0,-518.4330444335938,-0.0,31.43729591369629,1.0,283.1492004394531,291.94512939453125,285.3978271484375,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032880,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138977050781,0.5230933427810669,0.050000000745058,0.046036709100008,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138977050781,0.5230933427810669,0.050000000745058,0.0484788715839386,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138977050781,0.5230933427810669,0.050000000745058,0.035806331783533,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138977050781,0.5230933427810669,0.050000000745058,0.0484788715839386,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138977050781,0.5230933427810669,0.050000000745058,0.2299629002809524,286.6947937011719,287.8500061035156,285.271240234375,283.6255187988281,285.26300048828125,297.40899658203125,286.6026306152344,1.0,0.1604795902967453,1.0,1.0,0.0,1.0,-0.4905311167240143,0.4905307590961456,3.454284751569503e-07,0.3406090438365936,0.0,0.0,0.0,29.579843521118164,25.0,-518.4330444335938,-0.0,31.43729591369629,1.0,283.1492004394531,291.94512939453125,285.3978271484375,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032940,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838806152344,0.5264508128166199,0.050000000745058,0.04600390791893,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838806152344,0.5264508128166199,0.050000000745058,0.0484443269670009,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838806152344,0.5264508128166199,0.050000000745058,0.0357808172702789,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838806152344,0.5264508128166199,0.050000000745058,0.0484443269670009,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838806152344,0.5264508128166199,0.050000000745058,0.2297990322113037,286.3695068359375,287.75,285.34344482421875,283.63104248046875,285.335205078125,297.3902893066406,286.3005676269531,1.0,0.1586823165416717,1.0,1.0,0.0,1.0,-0.4901815354824066,0.4901811778545379,3.45031850201849e-07,0.3401210606098175,0.0,0.0,0.0,28.70038414001465,25.0,-377.4788818359375,-0.0,30.67209815979004,1.0,283.1492004394531,291.94512939453125,285.3984680175781,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033000,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838806152344,0.5264508128166199,0.050000000745058,0.04600390791893,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838806152344,0.5264508128166199,0.050000000745058,0.0484443269670009,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838806152344,0.5264508128166199,0.050000000745058,0.0357808172702789,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838806152344,0.5264508128166199,0.050000000745058,0.0484443269670009,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838806152344,0.5264508128166199,0.050000000745058,0.2297990322113037,286.3695068359375,287.75,285.34344482421875,283.63104248046875,285.335205078125,297.3902893066406,286.3005676269531,1.0,0.1586823165416717,1.0,1.0,0.0,1.0,-0.4901815354824066,0.4901811778545379,3.45031850201849e-07,0.3401210606098175,0.0,0.0,0.0,28.70038414001465,25.0,-377.4788818359375,-0.0,30.67209815979004,1.0,283.1492004394531,291.94512939453125,285.3984680175781,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033060,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.196533203125,0.528577446937561,0.050000000745058,0.0459839850664138,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.196533203125,0.528577446937561,0.050000000745058,0.0484233498573303,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.196533203125,0.528577446937561,0.1121916696429252,0.0357653237879276,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.196533203125,0.528577446937561,0.050000000745058,0.0484233498573303,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.196533203125,0.528577446937561,0.050000000745058,0.2296995222568512,286.18511962890625,287.75,285.39678955078125,283.6346435546875,285.4031982421875,297.3782043457031,286.1307373046875,1.0,0.157579243183136,1.0,1.0,0.0880171209573745,1.0,-0.489969253540039,0.4888308942317962,0.0011383525561541,0.3387069702148437,0.0,0.0,0.0,28.16629219055176,25.0,-291.5273742675781,-0.0,30.207698822021484,1.0,283.1492004394531,291.94512939453125,285.3989562988281,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033120,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.6735792756080627,0.12008798122406,0.0823899507522583,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.5448783040046692,0.050000000745058,0.0482815541326999,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.6658058166503906,0.1119228228926658,0.061992660164833,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.5448783040046692,0.050000000745058,0.0482815541326999,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.5448783040046692,0.050000000745058,0.2290269136428833,286.124267578125,287.6499938964844,285.4157409667969,283.6358642578125,285.50836181640625,297.3742980957031,286.0709228515625,1.0,0.1580848544836044,1.0,1.0,0.1192709878087043,1.0,-0.5639382004737854,0.5563017129898071,0.0076364553533494,0.3886844515800476,0.0,0.0,0.0,25.14550399780273,45.0,-267.53955078125,-0.0,34.37804412841797,1.0,283.1492004394531,291.94512939453125,285.39910888671875,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033180,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0222473144531,0.7142035961151123,0.1100955978035926,0.1018003597855568,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.5351354479789734,0.050000000745058,0.0483621694147586,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218505859375,0.7000012397766113,0.1040505021810531,0.0747223421931266,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.5351354479789734,0.050000000745058,0.0483621694147586,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.5351354479789734,0.050000000745058,0.2294093072414398,286.0207214355469,287.75,285.48809814453125,283.64013671875,286.4703063964844,297.35992431640625,286.0439758300781,1.0,0.1671456843614578,1.0,1.0,0.2385419756174087,1.0,-0.603213369846344,0.5486619472503662,0.0545513741672039,0.3736431002616882,0.0,0.0,0.0,27.517980575561523,33.0,64.99453735351562,-0.0,40.76679229736328,1.0,283.1492004394531,291.94512939453125,285.3997802734375,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033240,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0222473144531,0.7142035961151123,0.1100955978035926,0.1018003597855568,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.5351354479789734,0.050000000745058,0.0483621694147586,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218505859375,0.7000012397766113,0.1040505021810531,0.0747223421931266,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.5351354479789734,0.050000000745058,0.0483621694147586,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.5351354479789734,0.050000000745058,0.2294093072414398,286.0207214355469,287.75,285.48809814453125,283.64013671875,286.4703063964844,297.35992431640625,286.0439758300781,1.0,0.1671456843614578,1.0,1.0,0.2385419756174087,1.0,-0.603213369846344,0.5486619472503662,0.0545513741672039,0.3736431002616882,0.0,0.0,0.0,27.517980575561523,33.0,64.99453735351562,-0.0,40.76679229736328,1.0,283.1492004394531,291.94512939453125,285.3997802734375,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033300,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044921875,0.6997019648551941,0.1075375378131866,0.098787672817707,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0883178710937,0.5290815830230713,0.050000000745058,0.0484180673956871,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10357666015625,0.6859503984451294,0.1016169935464859,0.072666548192501,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0883178710937,0.5290815830230713,0.050000000745058,0.0484180673956871,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0883178710937,0.5290815830230713,0.050000000745058,0.2296744734048843,286.1008605957031,287.75,285.5243225097656,283.64215087890625,287.0609130859375,297.3534851074219,286.1494445800781,1.0,0.1686790287494659,1.0,1.0,0.2981774806976318,1.0,-0.5975824594497681,0.513563871383667,0.0840185806155204,0.3397581875324249,0.0,0.0,0.0,28.87981414794922,33.0,251.27378845214844,-0.0,41.53303146362305,1.0,283.1492004394531,291.94512939453125,285.40008544921875,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033360,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2657775878906,0.6935997605323792,0.1063589081168174,0.0971206575632095,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338256835937,0.5275213718414307,0.050000000745058,0.0484333001077175,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.263916015625,0.6796171069145203,0.1002181842923164,0.0713391378521919,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338256835937,0.5275213718414307,0.050000000745058,0.0484333001077175,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338256835937,0.5275213718414307,0.050000000745058,0.2297467142343521,286.25885009765625,287.8500061035156,285.5605773925781,283.6440734863281,288.6766662597656,297.3480529785156,286.365478515625,1.0,0.1688112169504165,1.0,1.0,0.4336496889591217,1.0,-0.5941112637519836,0.4174710214138031,0.1766402870416641,0.2447083592414856,0.0,0.0,0.0,29.221338272094727,25.0,620.1126098632812,-0.0,41.47578430175781,1.0,283.1492004394531,291.94512939453125,285.4004211425781,285.160400390625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033420,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364624023437,0.694262683391571,0.1068353131413459,0.0967093780636787,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.840576171875,0.5289369225502014,0.050000000745058,0.0484195053577423,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.930419921875,0.678613543510437,0.0997867882251739,0.0705522820353508,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.840576171875,0.5289369225502014,0.050000000745058,0.0484195053577423,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.840576171875,0.5289369225502014,0.050000000745058,0.2296812832355499,286.91650390625,287.8500061035156,285.6147766113281,283.6469421386719,291.2640991210937,297.3431396484375,287.1817932128906,1.0,0.1677741706371307,1.0,1.0,0.6359368562698364,1.0,-0.592560350894928,0.2968006730079651,0.2957597076892853,0.1247763335704803,0.0,0.0,0.0,28.84146308898925,25.0,1431.9945068359375,-0.0,40.898094177246094,1.0,283.1492004394531,291.94512939453125,285.4009094238281,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
