time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033480,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2688903808594,0.6970763802528381,0.1075791269540786,0.097100906074047,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.5304465293884277,0.050000000745058,0.0484050884842872,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2618408203125,0.680505633354187,0.1000678539276123,0.0705880671739578,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.5304465293884277,0.050000000745058,0.0484050884842872,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.5304465293884277,0.050000000745058,0.2296129018068313,287.2464599609375,287.95001220703125,285.6332092285156,283.6478881835937,291.7059631347656,297.3428955078125,287.52569580078125,1.0,0.1670402139425277,1.0,1.0,0.704594075679779,1.0,-0.5929561257362366,0.279300332069397,0.3136557638645172,0.1072616726160049,0.0,0.0,0.0,28.477298736572266,25.0,1587.2154541015625,-0.0,40.570499420166016,1.0,283.1492004394531,291.94512939453125,285.40106201171875,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033540,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5027160644531,0.711422324180603,0.1125365644693374,0.1008083820343017,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039001464844,0.5347310900688171,0.050000000745058,0.0483658052980899,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955749511719,0.6901981830596924,0.1026294827461242,0.0719547644257545,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039001464844,0.5347310900688171,0.050000000745058,0.0483658052980899,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039001464844,0.5347310900688171,0.050000000745058,0.2294265627861023,288.48211669921875,288.04998779296875,285.7059936523437,283.6517333984375,292.2575378417969,297.3494873046875,288.6976623535156,1.0,0.1658161282539367,1.0,1.0,0.9755384922027588,1.0,-0.5987264513969421,0.2612099945545196,0.3375164866447449,0.0881160125136375,0.0,0.0,0.0,27.52866744995117,25.0,1583.154296875,-0.0,40.22893905639648,1.0,283.1492004394531,291.94512939453125,285.4017333984375,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033600,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5027160644531,0.711422324180603,0.1125365644693374,0.1008083820343017,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039001464844,0.5347310900688171,0.050000000745058,0.0483658052980899,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955749511719,0.6901981830596924,0.1026294827461242,0.0719547644257545,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039001464844,0.5347310900688171,0.050000000745058,0.0483658052980899,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039001464844,0.5347310900688171,0.050000000745058,0.2294265627861023,288.48211669921875,288.04998779296875,285.7059936523437,283.6517333984375,292.2575378417969,297.3494873046875,288.6976623535156,1.0,0.1658161282539367,1.0,1.0,0.9755384922027588,1.0,-0.5987264513969421,0.2612099945545196,0.3375164866447449,0.0881160125136375,0.0,0.0,0.0,27.52866744995117,25.0,1583.154296875,-0.0,40.22893905639648,1.0,283.1492004394531,291.94512939453125,285.4017333984375,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033660,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4295349121094,0.728576123714447,0.119228295981884,0.1064815819263458,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.5390176177024841,0.050000000745058,0.048328723758459,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4229736328125,0.7033738493919373,0.1063384786248207,0.0743737444281578,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.5390176177024841,0.050000000745058,0.048328723758459,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.5390176177024841,0.050000000745058,0.2292506545782089,289.41180419921875,288.1499938964844,285.77899169921875,283.65582275390625,292.31451416015625,297.3638916015625,289.57470703125,1.0,0.1650052070617675,1.0,1.0,0.9666001200675964,1.0,-0.608137309551239,0.265129417181015,0.3430078625679016,0.0902296751737594,0.0,0.0,0.0,26.670318603515625,25.0,1277.7034912109375,-0.0,40.36528015136719,1.0,283.1492004394531,291.94512939453125,285.4023742675781,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033720,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4295349121094,0.728576123714447,0.119228295981884,0.1064815819263458,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.5390176177024841,0.050000000745058,0.048328723758459,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4229736328125,0.7033738493919373,0.1063384786248207,0.0743737444281578,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.5390176177024841,0.050000000745058,0.048328723758459,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.5390176177024841,0.050000000745058,0.2292506545782089,289.41180419921875,288.1499938964844,285.77899169921875,283.65582275390625,292.31451416015625,297.3638916015625,289.57470703125,1.0,0.1650052070617675,1.0,1.0,0.9666001200675964,1.0,-0.608137309551239,0.265129417181015,0.3430078625679016,0.0902296751737594,0.0,0.0,0.0,26.670318603515625,25.0,1277.7034912109375,-0.0,40.36528015136719,1.0,283.1492004394531,291.94512939453125,285.4023742675781,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033780,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7465823888778687,0.1266973614692688,0.1130217835307121,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0938415527344,0.5430825352668762,0.050000000745058,0.048295397311449,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531066894531,0.7169042825698853,0.1104807555675506,0.0771838352084159,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0938415527344,0.5430825352668762,0.050000000745058,0.048295397311449,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0938415527344,0.5430825352668762,0.050000000745058,0.2290925681591034,290.1433410644531,288.25,285.85223388671875,283.6603698730469,292.35693359375,297.3816833496094,290.27197265625,1.0,0.1645604223012924,1.0,1.0,0.9576618075370787,1.0,-0.6190887093544006,0.2698871493339538,0.3492015600204468,0.0929298847913742,0.0,0.0,0.0,25.92152214050293,25.0,996.2476196289062,-0.0,40.775760650634766,1.0,283.1492004394531,291.94512939453125,285.40301513671875,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033840,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7465823888778687,0.1266973614692688,0.1130217835307121,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0938415527344,0.5430825352668762,0.050000000745058,0.048295397311449,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531066894531,0.7169042825698853,0.1104807555675506,0.0771838352084159,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0938415527344,0.5430825352668762,0.050000000745058,0.048295397311449,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0938415527344,0.5430825352668762,0.050000000745058,0.2290925681591034,290.1433410644531,288.25,285.85223388671875,283.6603698730469,292.35693359375,297.3816833496094,290.27197265625,1.0,0.1645604223012924,1.0,1.0,0.9576618075370787,1.0,-0.6190887093544006,0.2698871493339538,0.3492015600204468,0.0929298847913742,0.0,0.0,0.0,25.92152214050293,25.0,996.2476196289062,-0.0,40.775760650634766,1.0,283.1492004394531,291.94512939453125,285.40301513671875,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033900,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4676513671875,0.7558894753456116,0.1305510401725769,0.1164425760507583,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4080505371094,0.5449831485748291,0.050000000745058,0.0482803732156753,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4619140625,0.7232023477554321,0.1126340478658676,0.0786609724164009,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4080505371094,0.5449831485748291,0.050000000745058,0.0482803732156753,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4080505371094,0.5449831485748291,0.050000000745058,0.2290213108062744,290.45281982421875,288.25,285.8889465332031,283.6628723144531,292.37841796875,297.3910827636719,290.5665283203125,1.0,0.1644569337368011,1.0,1.0,0.9531925916671752,1.0,-0.6248451471328735,0.272387832403183,0.3524572849273681,0.0943681225180625,0.0,0.0,0.0,25.59170150756836,25.0,875.7872924804688,-0.0,41.05821228027344,1.0,283.1492004394531,291.94512939453125,285.4033508300781,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033960,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7407531738281,0.7653014659881592,0.1344296783208847,0.1199021711945533,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.687255859375,0.5467975735664368,0.050000000745058,0.0482663474977016,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.7293222546577454,0.1148161590099334,0.0801654830574989,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.687255859375,0.5467975735664368,0.050000000745058,0.0482663474977016,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.687255859375,0.5467975735664368,0.050000000745058,0.2289547771215438,290.72723388671875,288.3500061035156,285.9257202148437,283.6655578613281,292.27392578125,297.4005432128906,290.82421875,1.0,0.1644237041473388,1.0,1.0,0.7625541090965271,1.0,-0.6306890249252319,0.2845603823661804,0.3461286425590515,0.1054399386048317,0.0,0.0,0.0,25.28949737548828,25.0,747.1947021484375,-0.0,41.38253784179688,1.0,283.1492004394531,291.94512939453125,285.4036560058594,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034020,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.7840860486030579,0.1419508308172226,0.1267518252134323,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.5503525733947754,0.050000000745058,0.0482396930456161,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940185546875,0.7413614392280579,0.1190570890903472,0.08316420763731,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.5503525733947754,0.050000000745058,0.0482396930456161,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.5503525733947754,0.050000000745058,0.2288283407688141,290.9958801269531,288.45001220703125,285.99951171875,283.6716003417969,289.4413146972656,297.418701171875,290.93902587890625,1.0,0.16455078125,1.0,1.0,0.3812770545482635,1.0,-0.6422921419143677,0.4759499728679657,0.1663421690464019,0.2940652072429657,0.0,0.0,0.0,24.74520492553711,25.0,-120.8295669555664,-0.0,42.13019943237305,1.0,283.1492004394531,291.94512939453125,285.404296875,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034080,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.7840860486030579,0.1419508308172226,0.1267518252134323,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.5503525733947754,0.050000000745058,0.0482396930456161,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940185546875,0.7413614392280579,0.1190570890903472,0.08316420763731,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.5503525733947754,0.050000000745058,0.0482396930456161,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.5503525733947754,0.050000000745058,0.2288283407688141,290.9958801269531,288.45001220703125,285.99951171875,283.6716003417969,289.4413146972656,297.418701171875,290.93902587890625,1.0,0.16455078125,1.0,1.0,0.3812770545482635,1.0,-0.6422921419143677,0.4759499728679657,0.1663421690464019,0.2940652072429657,0.0,0.0,0.0,24.74520492553711,25.0,-120.8295669555664,-0.0,42.13019943237305,1.0,283.1492004394531,291.94512939453125,285.404296875,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034140,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64178466796875,0.8677355051040649,0.1506867706775665,0.0846488922834396,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7918701171875,0.7077939510345459,0.050000000745058,0.0476220436394214,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6108703613281,0.951810657978058,0.1218566372990608,0.085046499967575,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7918701171875,0.7077939510345459,0.050000000745058,0.0476220436394214,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.599853515625,0.9429751038551332,0.1185249015688896,0.5327010154724121,289.5748596191406,288.54998779296875,286.0736389160156,283.6787109375,286.0780944824219,297.3914794921875,289.30340576171875,1.0,0.1715922206640243,1.0,1.0,0.0,1.0,-0.9236332774162292,0.9236297011375428,3.60081889994035e-06,0.6867935061454773,0.0,0.0,0.0,11.985008239746094,45.0,-1961.4298095703125,-0.0,66.10626220703125,1.0,283.1492004394531,291.94512939453125,285.40496826171875,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034200,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64178466796875,0.8677355051040649,0.1506867706775665,0.0846488922834396,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7918701171875,0.7077939510345459,0.050000000745058,0.0476220436394214,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6108703613281,0.951810657978058,0.1218566372990608,0.085046499967575,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7918701171875,0.7077939510345459,0.050000000745058,0.0476220436394214,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.599853515625,0.9429751038551332,0.1185249015688896,0.5327010154724121,289.5748596191406,288.54998779296875,286.0736389160156,283.6787109375,286.0780944824219,297.3914794921875,289.30340576171875,1.0,0.1715922206640243,1.0,1.0,0.0,1.0,-0.9236332774162292,0.9236297011375428,3.60081889994035e-06,0.6867935061454773,0.0,0.0,0.0,11.985008239746094,45.0,-1961.4298095703125,-0.0,66.10626220703125,1.0,283.1492004394531,291.94512939453125,285.40496826171875,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034260,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593994140625,0.9797646403312684,0.1533902287483215,0.135492593050003,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651733398437,0.676734447479248,0.050000000745058,0.0476781204342842,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2691345214844,0.9049704670906068,0.1199120804667472,0.0845975652337074,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651733398437,0.676734447479248,0.050000000745058,0.0476781204342842,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2724304199219,0.8887131214141846,0.1130289062857627,0.5154367685317993,288.2578125,288.54998779296875,286.1458740234375,283.68682861328125,286.14166259765625,297.3078918457031,288.1495361328125,1.0,0.1861181706190109,1.0,1.0,0.0,1.0,-0.9970990419387816,0.9970980882644652,9.164632501779124e-07,0.7446531057357788,0.0,0.0,0.0,14.253764152526855,45.0,-1585.67822265625,-0.0,80.72771453857422,1.0,283.1492004394531,291.94512939453125,285.40557861328125,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034320,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2317199707031,0.9857146143913268,0.1530985981225967,0.1387567073106765,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.6760537028312683,0.050000000745058,0.0476795472204685,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24273681640625,0.9038373231887816,0.1198225617408752,0.0845384895801544,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.6760537028312683,0.050000000745058,0.0476795472204685,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2460327148437,0.887403666973114,0.1128694117069244,0.5146996378898621,288.2313232421875,288.6499938964844,286.1481018066406,283.6871032714844,286.1438903808594,297.3055419921875,288.1244812011719,1.0,0.1866879910230636,1.0,1.0,0.0,1.0,-1.0002729892730713,1.0002721548080444,9.211055385094368e-07,0.7472590208053589,0.0,0.0,0.0,14.329468727111816,48.0,-1569.857421875,-0.0,81.4579086303711,1.0,283.1492004394531,291.94512939453125,285.4056091308594,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034380,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.56121826171875,0.8295999765396118,0.1458799093961715,0.1330364793539047,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.621337890625,0.577873170375824,0.050000000745058,0.0480619333684444,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687255859375,0.7700794339179993,0.1168025135993957,0.0827035754919052,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.621337890625,0.577873170375824,0.050000000745058,0.0480619333684444,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.7514542937278748,0.1078505739569664,0.4930903613567352,287.5620422363281,288.75,286.2229309082031,283.6969909667969,286.2185974121094,297.2362976074219,287.49755859375,1.0,0.1984885185956955,1.0,1.0,0.0,1.0,-0.9660274386405944,0.9660265445709229,8.722899451640842e-07,0.7198756337165833,0.0,0.0,0.0,23.604053497314453,36.0,-1017.4192504882812,-0.0,90.21685791015624,1.0,283.1492004394531,291.94512939453125,285.40625,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034440,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.56121826171875,0.8295999765396118,0.1458799093961715,0.1330364793539047,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.621337890625,0.577873170375824,0.050000000745058,0.0480619333684444,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687255859375,0.7700794339179993,0.1168025135993957,0.0827035754919052,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.621337890625,0.577873170375824,0.050000000745058,0.0480619333684444,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.7514542937278748,0.1078505739569664,0.4930903613567352,287.5620422363281,288.75,286.2229309082031,283.6969909667969,286.2185974121094,297.2362976074219,287.49755859375,1.0,0.1984885185956955,1.0,1.0,0.0,1.0,-0.9660274386405944,0.9660265445709229,8.722899451640842e-07,0.7198756337165833,0.0,0.0,0.0,23.604053497314453,36.0,-1017.4192504882812,-0.0,90.21685791015624,1.0,283.1492004394531,291.94512939453125,285.40625,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034500,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33135986328125,0.8034339547157288,0.1440435796976089,0.1310437470674514,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3788452148437,0.5587645769119263,0.050000000745058,0.0481792129576206,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3373413085937,0.7463874816894531,0.1154831573367118,0.0818166211247444,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3788452148437,0.5587645769119263,0.050000000745058,0.0481792129576206,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399353027344,0.7273245453834534,0.1057215705513954,0.4835031926631927,287.3320007324219,288.75,286.260498046875,283.7025451660156,286.256103515625,297.2087097167969,287.2793273925781,1.0,0.201186791062355,1.0,1.0,0.0,1.0,-0.951344668865204,0.951343834400177,8.51712513849634e-07,0.7078841328620911,0.0,0.0,0.0,26.397705078125,36.0,-805.9033203125,-0.0,91.84078979492188,1.0,283.1492004394531,291.94512939453125,285.4065856933594,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034560,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1467590332031,0.7890368103981018,0.1429205238819122,0.1297830641269683,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1845092773437,0.5491846203804016,0.050000000745058,0.0482468530535697,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.151611328125,0.7341098189353943,0.1143217086791992,0.0809985846281051,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1845092773437,0.5491846203804016,0.050000000745058,0.0482468530535697,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1539306640625,0.7133715748786926,0.1038394421339035,0.474814772605896,287.1473693847656,288.8500061035156,286.2981872558594,283.7085876464844,286.293701171875,297.1862487792969,287.104736328125,1.0,0.2022040784358978,1.0,1.0,0.0,1.0,-0.9385828375816344,0.9385820031166076,8.340789463545661e-07,0.6974626779556274,0.0,0.0,0.0,27.95945930480957,25.0,-634.1983642578125,-0.0,91.81250762939452,1.0,283.1492004394531,291.94512939453125,285.4068908691406,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034620,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.782109797000885,0.1420559585094452,0.1286432147026062,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.545466959476471,0.050000000745058,0.0482751876115798,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.7264096736907959,0.1124650985002517,0.0796125754714012,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.545466959476471,0.050000000745058,0.0482751876115798,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.7014501690864563,0.1007370427250862,0.4600394666194916,286.8858337402344,288.95001220703125,286.37384033203125,283.7221069335937,286.3692321777344,297.17095947265625,286.85919189453125,1.0,0.2003952115774154,1.0,1.0,0.0,1.0,-0.9178837537765504,0.9178829193115234,8.059769811552542e-07,0.6805741786956787,0.0,0.0,0.0,28.43612098693848,25.0,-381.8457336425781,-0.0,88.52220916748047,1.0,283.1492004394531,291.94512939453125,285.40753173828125,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034680,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.782109797000885,0.1420559585094452,0.1286432147026062,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.545466959476471,0.050000000745058,0.0482751876115798,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.7264096736907959,0.1124650985002517,0.0796125754714012,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.545466959476471,0.050000000745058,0.0482751876115798,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.7014501690864563,0.1007370427250862,0.4600394666194916,286.8858337402344,288.95001220703125,286.37384033203125,283.7221069335937,286.3692321777344,297.17095947265625,286.85919189453125,1.0,0.2003952115774154,1.0,1.0,0.0,1.0,-0.9178837537765504,0.9178829193115234,8.059769811552542e-07,0.6805741786956787,0.0,0.0,0.0,28.43612098693848,25.0,-381.8457336425781,-0.0,88.52220916748047,1.0,283.1492004394531,291.94512939453125,285.40753173828125,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034740,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7309875488281,0.7816185355186462,0.1423424333333969,0.1286799758672714,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74420166015625,0.5450031757354736,0.050000000745058,0.0482788793742656,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328491210937,0.7230820655822754,0.1111571863293647,0.0786096006631851,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.74420166015625,0.5450031757354736,0.050000000745058,0.0482788793742656,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73394775390625,0.6947057843208313,0.0983653515577316,0.4486382007598877,286.7314147949219,289.04998779296875,286.45001220703125,283.73779296875,286.4452819824219,297.1622619628906,286.7163391113281,1.0,0.1987600773572921,1.0,1.0,0.0,1.0,-0.9030473232269288,0.9030465483665466,7.862274742365116e-07,0.6685103178024292,0.0,0.0,0.0,28.360401153564453,25.0,-215.56881713867188,-0.0,85.5849609375,1.0,283.1492004394531,291.94512939453125,285.408203125,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034800,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7309875488281,0.7816185355186462,0.1423424333333969,0.1286799758672714,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74420166015625,0.5450031757354736,0.050000000745058,0.0482788793742656,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328491210937,0.7230820655822754,0.1111571863293647,0.0786096006631851,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.74420166015625,0.5450031757354736,0.050000000745058,0.0482788793742656,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73394775390625,0.6947057843208313,0.0983653515577316,0.4486382007598877,286.7314147949219,289.04998779296875,286.45001220703125,283.73779296875,286.4452819824219,297.1622619628906,286.7163391113281,1.0,0.1987600773572921,1.0,1.0,0.0,1.0,-0.9030473232269288,0.9030465483665466,7.862274742365116e-07,0.6685103178024292,0.0,0.0,0.0,28.360401153564453,25.0,-215.56881713867188,-0.0,85.5849609375,1.0,283.1492004394531,291.94512939453125,285.408203125,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034860,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739013671875,0.783406138420105,0.1435292065143585,0.1294813454151153,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.5451079607009888,0.050000000745058,0.0482781343162059,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8622436523437,0.7212842702865601,0.1103963479399681,0.0779487341642379,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.5451079607009888,0.050000000745058,0.0482781343162059,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85565185546875,0.6900351643562317,0.0966368466615676,0.4400094747543335,286.8705444335937,289.1499938964844,286.5265197753906,283.7543029785156,288.90350341796875,297.1590270996094,286.99365234375,1.0,0.1972029358148574,1.0,1.0,0.3915180563926697,1.0,-0.8928565382957458,0.6666202545166016,0.2262362688779831,0.4349125325679779,0.0,0.0,0.0,28.182804107666016,25.0,621.6519165039062,-0.0,83.30792236328125,1.0,283.1492004394531,291.94512939453125,285.4088439941406,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034920,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739013671875,0.783406138420105,0.1435292065143585,0.1294813454151153,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.5451079607009888,0.050000000745058,0.0482781343162059,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8622436523437,0.7212842702865601,0.1103963479399681,0.0779487341642379,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.5451079607009888,0.050000000745058,0.0482781343162059,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85565185546875,0.6900351643562317,0.0966368466615676,0.4400094747543335,286.8705444335937,289.1499938964844,286.5265197753906,283.7543029785156,288.90350341796875,297.1590270996094,286.99365234375,1.0,0.1972029358148574,1.0,1.0,0.3915180563926697,1.0,-0.8928565382957458,0.6666202545166016,0.2262362688779831,0.4349125325679779,0.0,0.0,0.0,28.182804107666016,25.0,621.6519165039062,-0.0,83.30792236328125,1.0,283.1492004394531,291.94512939453125,285.4088439941406,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034980,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5721130371094,0.7950769066810608,0.1484413594007492,0.1327140778303146,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3579406738281,0.5491611361503601,0.050000000745058,0.048247329890728,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53643798828125,0.7270293235778809,0.1120643019676208,0.07850082218647,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3579406738281,0.5491611361503601,0.050000000745058,0.048247329890728,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5140380859375,0.6936044692993164,0.096994549036026,0.4382587671279907,288.560302734375,289.25,286.603271484375,283.7701416015625,292.3758850097656,297.17938232421875,288.82550048828125,1.0,0.1959914863109588,1.0,1.0,0.7830361127853394,1.0,-0.8952162265777588,0.4021629393100738,0.4930532872676849,0.170778751373291,0.0,0.0,0.0,27.38611221313477,25.0,2143.354736328125,-0.0,82.43083190917969,1.0,283.1492004394531,291.94512939453125,285.40948486328125,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035040,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5721130371094,0.7950769066810608,0.1484413594007492,0.1327140778303146,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3579406738281,0.5491611361503601,0.050000000745058,0.048247329890728,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53643798828125,0.7270293235778809,0.1120643019676208,0.07850082218647,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3579406738281,0.5491611361503601,0.050000000745058,0.048247329890728,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5140380859375,0.6936044692993164,0.096994549036026,0.4382587671279907,288.560302734375,289.25,286.603271484375,283.7701416015625,292.3758850097656,297.17938232421875,288.82550048828125,1.0,0.1959914863109588,1.0,1.0,0.7830361127853394,1.0,-0.8952162265777588,0.4021629393100738,0.4930532872676849,0.170778751373291,0.0,0.0,0.0,27.38611221313477,25.0,2143.354736328125,-0.0,82.43083190917969,1.0,283.1492004394531,291.94512939453125,285.40948486328125,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035100,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4138488769531,0.8080776333808899,0.1526440978050232,0.1360246688127517,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2429504394531,0.5542194247245789,0.050000000745058,0.0482107438147068,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3869934082031,0.7355051040649414,0.1141283884644508,0.0796681717038154,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2429504394531,0.5542194247245789,0.050000000745058,0.0482107438147068,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.36962890625,0.7015190124511719,0.0982541814446449,0.442282110452652,289.4041748046875,289.25,286.6417236328125,283.7778625488281,292.6185913085937,297.201416015625,289.5926818847656,1.0,0.1957045048475265,1.0,1.0,0.9787951111793518,1.0,-0.9053281545639038,0.3921425938606262,0.5131855607032776,0.1588245332241058,0.0,0.0,0.0,26.5687198638916,25.0,2065.409423828125,-0.0,83.03365325927734,1.0,283.1492004394531,291.94512939453125,285.4097900390625,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035160,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.822865903377533,0.1572128236293792,0.1399367153644561,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8982238769531,0.5605568885803223,0.050000000745058,0.0481675751507282,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0068054199219,0.7465029358863831,0.1165346130728721,0.0812058523297309,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8982238769531,0.5605568885803223,0.050000000745058,0.0481675751507282,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9936218261719,0.7119977474212646,0.0998822748661041,0.4485936164855957,290.01910400390625,289.3500061035156,286.68023681640625,283.7854309082031,292.66180419921875,297.225341796875,290.1606750488281,1.0,0.1956638097763061,1.0,1.0,0.9721376299858092,1.0,-0.9193385243415833,0.3980604410171509,0.5212780833244324,0.1620175689458847,0.0,0.0,0.0,25.63158226013184,25.0,1802.0460205078125,-0.0,84.18621063232422,1.0,283.1492004394531,291.94512939453125,285.4101257324219,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035220,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183349609375,0.8545117378234863,0.1664788126945495,0.1481484621763229,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8287048339844,0.5746709108352661,0.050000000745058,0.0480803921818733,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.904296875,0.7724469900131226,0.1216424703598022,0.0846545696258544,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8287048339844,0.5746709108352661,0.050000000745058,0.0480803921818733,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951721191406,0.7340992093086243,0.1036199033260345,0.46431565284729,290.9121398925781,289.45001220703125,286.75738525390625,283.8001708984375,292.7148742675781,297.27117919921875,291.0082702636719,1.0,0.1962583661079406,1.0,1.0,0.9588227272033693,1.0,-0.951992392539978,0.4127745330333709,0.5392178297042847,0.1704116761684417,0.0,0.0,0.0,23.796092987060547,25.0,1289.1419677734375,-0.0,87.5037612915039,1.0,283.1492004394531,291.94512939453125,285.4107666015625,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035280,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183349609375,0.8545117378234863,0.1664788126945495,0.1481484621763229,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8287048339844,0.5746709108352661,0.050000000745058,0.0480803921818733,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.904296875,0.7724469900131226,0.1216424703598022,0.0846545696258544,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8287048339844,0.5746709108352661,0.050000000745058,0.0480803921818733,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951721191406,0.7340992093086243,0.1036199033260345,0.46431565284729,290.9121398925781,289.45001220703125,286.75738525390625,283.8001708984375,292.7148742675781,297.27117919921875,291.0082702636719,1.0,0.1962583661079406,1.0,1.0,0.9588227272033693,1.0,-0.951992392539978,0.4127745330333709,0.5392178297042847,0.1704116761684417,0.0,0.0,0.0,23.796092987060547,25.0,1289.1419677734375,-0.0,87.5037612915039,1.0,283.1492004394531,291.94512939453125,285.4107666015625,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035340,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.555419921875,0.8890796899795532,0.1756223738193512,0.1563125848770141,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4896850585937,0.5891488790512085,0.050000000745058,0.0480012223124504,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54547119140625,0.8007795214653015,0.1267734318971634,0.0881892442703247,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4896850585937,0.5891488790512085,0.050000000745058,0.0480012223124504,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390319824219,0.758005678653717,0.1075950413942337,0.4816145896911621,291.5506896972656,289.54998779296875,286.8346862792969,283.814453125,292.76446533203125,297.3125,291.61676025390625,1.0,0.1976359188556671,1.0,1.0,0.9455077648162842,1.0,-0.9866053462028505,0.4284792840480804,0.5581260919570923,0.1794561892747879,0.0,0.0,0.0,22.19883155822754,25.0,903.6630249023438,-0.0,91.75971221923828,1.0,283.1492004394531,291.94512939453125,285.4114074707031,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035400,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.555419921875,0.8890796899795532,0.1756223738193512,0.1563125848770141,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4896850585937,0.5891488790512085,0.050000000745058,0.0480012223124504,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54547119140625,0.8007795214653015,0.1267734318971634,0.0881892442703247,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4896850585937,0.5891488790512085,0.050000000745058,0.0480012223124504,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390319824219,0.758005678653717,0.1075950413942337,0.4816145896911621,291.5506896972656,289.54998779296875,286.8346862792969,283.814453125,292.76446533203125,297.3125,291.61676025390625,1.0,0.1976359188556671,1.0,1.0,0.9455077648162842,1.0,-0.9866053462028505,0.4284792840480804,0.5581260919570923,0.1794561892747879,0.0,0.0,0.0,22.19883155822754,25.0,903.6630249023438,-0.0,91.75971221923828,1.0,283.1492004394531,291.94512939453125,285.4114074707031,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
