time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035460,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86328125,0.9133024215698242,0.1816351413726806,0.1616837233304977,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8138427734375,0.5985747575759888,0.050000000745058,0.0479541309177875,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8561706542969,0.8190999627113342,0.1301072537899017,0.0905060470104217,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8138427734375,0.5985747575759888,0.050000000745058,0.0479541309177875,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8515625,0.775063693523407,0.110245332121849,0.4933221638202667,291.8597717285156,289.54998779296875,286.8862609863281,283.8237609863281,292.6766967773437,297.3377990722656,291.9043884277344,1.0,0.1989195346832275,1.0,1.0,0.7710544466972351,1.0,-1.0097713470458984,0.4524987936019897,0.5572724938392639,0.1989984959363937,0.0,0.0,0.0,21.28858757019043,25.0,672.0609741210938,-0.0,95.00479888916016,1.0,283.1492004394531,291.94512939453125,285.4118347167969,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035520,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.96783447265625,0.9265576004981996,0.1845889687538147,0.1643452644348144,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9310302734375,0.6031505465507507,0.050000000745058,0.0479323528707027,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.962890625,0.8277003169059753,0.131722018122673,0.0916399881243705,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9310302734375,0.6031505465507507,0.050000000745058,0.0479323528707027,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9596252441406,0.7837531566619873,0.1115422919392585,0.4991226494312286,291.9653625488281,289.6499938964844,286.9121398925781,283.828369140625,292.5133361816406,297.3496398925781,291.99420166015625,1.0,0.1996569186449051,1.0,1.0,0.6836545467376709,1.0,-1.021236538887024,0.4774663746356964,0.5437701940536499,0.2217209041118621,0.0,0.0,0.0,20.880979537963867,25.0,527.680908203125,-0.0,96.73210906982422,1.0,283.1492004394531,291.94512939453125,285.4120483398437,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035580,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8190612792969,0.9622218012809752,0.1924777030944824,0.171769693493843,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8821105957031,0.6151713132858276,0.050000000745058,0.0478777922689914,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8309020996094,0.8515647649765015,0.1359064877033233,0.0947304219007492,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8821105957031,0.6151713132858276,0.050000000745058,0.0478777922689914,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8377990722656,0.8078755736351013,0.1149482801556587,0.5151426196098328,291.825439453125,289.75,286.9896850585937,283.8419494628906,290.5479431152344,297.377685546875,291.7340087890625,1.0,0.2021499127149582,1.0,1.0,0.42180135846138,1.0,-1.0529558658599854,0.709940493106842,0.3430154025554657,0.447568267583847,0.0,0.0,0.0,19.932950973510746,25.0,-420.73931884765625,-0.0,102.07069396972656,1.0,283.1492004394531,291.94512939453125,285.4126892089844,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035640,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8190612792969,0.9622218012809752,0.1924777030944824,0.171769693493843,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8821105957031,0.6151713132858276,0.050000000745058,0.0478777922689914,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8309020996094,0.8515647649765015,0.1359064877033233,0.0947304219007492,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8821105957031,0.6151713132858276,0.050000000745058,0.0478777922689914,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8377990722656,0.8078755736351013,0.1149482801556587,0.5151426196098328,291.825439453125,289.75,286.9896850585937,283.8419494628906,290.5479431152344,297.377685546875,291.7340087890625,1.0,0.2021499127149582,1.0,1.0,0.42180135846138,1.0,-1.0529558658599854,0.709940493106842,0.3430154025554657,0.447568267583847,0.0,0.0,0.0,19.932950973510746,25.0,-420.73931884765625,-0.0,102.07069396972656,1.0,283.1492004394531,291.94512939453125,285.4126892089844,285.1603698730469,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035700,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.9722719192504884,0.1949980109930038,0.1745763719081878,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.40826416015625,0.6181823015213013,0.050000000745058,0.0478642992675304,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818298339844,0.8589661717414856,0.1370810270309448,0.0958207994699478,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40826416015625,0.6181823015213013,0.050000000745058,0.0478642992675304,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966613769531,0.8148330450057983,0.1159371882677078,0.5209305286407471,291.2704467773437,289.75,287.02850341796875,283.8486633300781,288.93408203125,297.3825378417969,291.1011962890625,1.0,0.2034506946802139,1.0,1.0,0.2908747494220733,1.0,-1.0645517110824585,0.8846578001976013,0.1798938810825348,0.619595468044281,0.0,0.0,0.0,19.77404022216797,25.0,-1184.436767578125,-0.0,104.49087524414062,1.0,283.1492004394531,291.94512939453125,285.4130249023437,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035760,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028686523437,0.9727736711502076,0.1960225999355316,0.1761786341667175,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6814270019531,0.6166917085647583,0.050000000745058,0.0478708669543266,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52838134765625,0.8582674264907837,0.1372583359479904,0.0963048636913299,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6814270019531,0.6166917085647583,0.050000000745058,0.0478708669543266,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442199707031,0.8142205476760864,0.1161145716905593,0.5236294269561768,290.5165405273437,289.8500061035156,287.0673522949219,283.85528564453125,288.254638671875,297.378173828125,290.36279296875,1.0,0.2046399712562561,1.0,1.0,0.2326997965574264,1.0,-1.0703164339065552,0.9522145986557008,0.1181017905473709,0.6859166026115417,0.0,0.0,0.0,20.03110694885254,25.0,-1539.12744140625,-0.0,106.31653594970705,1.0,283.1492004394531,291.94512939453125,285.413330078125,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035820,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4404296875,0.9542080163955688,0.1958570778369903,0.1766124069690704,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.556640625,0.60432368516922,0.050000000745058,0.0479265376925468,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4576416015625,0.8403593301773071,0.1357830762863159,0.0956829041242599,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.556640625,0.60432368516922,0.050000000745058,0.0479265376925468,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4679260253906,0.7964158654212952,0.1147778257727623,0.5201653242111206,289.4497375488281,289.95001220703125,287.14508056640625,283.86846923828125,287.4181213378906,297.357177734375,289.3411865234375,1.0,0.2064161002635955,1.0,1.0,0.1163498982787132,1.0,-1.0660723447799685,1.0432912111282349,0.0227811057120561,0.7776315212249756,0.0,0.0,0.0,21.41214370727539,25.0,-1450.945556640625,-0.0,107.919189453125,1.0,283.1492004394531,291.94512939453125,285.4139709472656,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035880,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4404296875,0.9542080163955688,0.1958570778369903,0.1766124069690704,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.556640625,0.60432368516922,0.050000000745058,0.0479265376925468,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4576416015625,0.8403593301773071,0.1357830762863159,0.0956829041242599,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.556640625,0.60432368516922,0.050000000745058,0.0479265376925468,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4679260253906,0.7964158654212952,0.1147778257727623,0.5201653242111206,289.4497375488281,289.95001220703125,287.14508056640625,283.86846923828125,287.4181213378906,297.357177734375,289.3411865234375,1.0,0.2064161002635955,1.0,1.0,0.1163498982787132,1.0,-1.0660723447799685,1.0432912111282349,0.0227811057120561,0.7776315212249756,0.0,0.0,0.0,21.41214370727539,25.0,-1450.945556640625,-0.0,107.919189453125,1.0,283.1492004394531,291.94512939453125,285.4139709472656,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035940,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5893859863281,0.9284096360206604,0.1948241740465164,0.1758775562047958,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6732788085937,0.589383602142334,0.050000000745058,0.0479995310306549,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015014648437,0.8184451460838318,0.1332683265209198,0.0941151455044746,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6732788085937,0.589383602142334,0.050000000745058,0.0479995310306549,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60888671875,0.7730136513710022,0.1122600883245468,0.5102890729904175,288.595947265625,290.04998779296875,287.22283935546875,283.88153076171875,287.21875,297.3349914550781,288.5268249511719,1.0,0.2073521614074707,1.0,1.0,0.0,1.0,-1.051632523536682,1.0516308546066284,1.589663838785782e-06,0.788939893245697,0.0,0.0,0.0,23.08380889892578,25.0,-1127.4990234375,-0.0,107.63285064697266,1.0,283.1492004394531,291.94512939453125,285.41461181640625,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036000,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5893859863281,0.9284096360206604,0.1948241740465164,0.1758775562047958,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6732788085937,0.589383602142334,0.050000000745058,0.0479995310306549,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015014648437,0.8184451460838318,0.1332683265209198,0.0941151455044746,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6732788085937,0.589383602142334,0.050000000745058,0.0479995310306549,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60888671875,0.7730136513710022,0.1122600883245468,0.5102890729904175,288.595947265625,290.04998779296875,287.22283935546875,283.88153076171875,287.21875,297.3349914550781,288.5268249511719,1.0,0.2073521614074707,1.0,1.0,0.0,1.0,-1.051632523536682,1.0516308546066284,1.589663838785782e-06,0.788939893245697,0.0,0.0,0.0,23.08380889892578,25.0,-1127.4990234375,-0.0,107.63285064697266,1.0,283.1492004394531,291.94512939453125,285.41461181640625,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036060,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13720703125,0.9086350798606871,0.194358617067337,0.1753069013357162,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.18310546875,0.5774964094161987,0.050000000745058,0.0480636730790138,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1444702148437,0.7993020415306091,0.1308338791131973,0.0923941433429718,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.18310546875,0.5774964094161987,0.050000000745058,0.0480636730790138,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1488342285156,0.7535907030105591,0.1095327660441398,0.498277872800827,288.1412353515625,290.1499938964844,287.3006286621094,283.89459228515625,287.2964172363281,297.3199768066406,288.100341796875,1.0,0.2075776159763336,1.0,1.0,0.0,1.0,-1.034618854522705,1.034617900848389,9.724707297209534e-07,0.7756849527359009,0.0,0.0,0.0,24.49785614013672,25.0,-696.2472534179688,-0.0,106.28754425048828,1.0,283.1492004394531,291.94512939453125,285.415283203125,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036120,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13720703125,0.9086350798606871,0.194358617067337,0.1753069013357162,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.18310546875,0.5774964094161987,0.050000000745058,0.0480636730790138,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1444702148437,0.7993020415306091,0.1308338791131973,0.0923941433429718,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.18310546875,0.5774964094161987,0.050000000745058,0.0480636730790138,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1488342285156,0.7535907030105591,0.1095327660441398,0.498277872800827,288.1412353515625,290.1499938964844,287.3006286621094,283.89459228515625,287.2964172363281,297.3199768066406,288.100341796875,1.0,0.2075776159763336,1.0,1.0,0.0,1.0,-1.034618854522705,1.034617900848389,9.724707297209534e-07,0.7756849527359009,0.0,0.0,0.0,24.49785614013672,25.0,-696.2472534179688,-0.0,106.28754425048828,1.0,283.1492004394531,291.94512939453125,285.415283203125,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036180,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8665771484375,0.8987050652503967,0.1948491632938385,0.1755807548761367,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.89385986328125,0.5700677037239075,0.050000000745058,0.04810706153512,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.87109375,0.786249577999115,0.1289560198783874,0.0910118445754051,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.89385986328125,0.5700677037239075,0.050000000745058,0.04810706153512,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.87384033203125,0.7404601573944092,0.1071207821369171,0.48723304271698,287.869140625,290.25,287.3783874511719,283.9076843261719,287.3741455078125,297.3140563964844,287.8447265625,1.0,0.2073512822389602,1.0,1.0,0.0,1.0,-1.0201350450515747,1.0201340913772583,9.513141208117304e-07,0.7647375464439392,0.0,0.0,0.0,25.425350189208984,25.0,-410.5362548828125,-0.0,104.67908477783205,1.0,283.1492004394531,291.94512939453125,285.4159240722656,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036240,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8665771484375,0.8987050652503967,0.1948491632938385,0.1755807548761367,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.89385986328125,0.5700677037239075,0.050000000745058,0.04810706153512,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.87109375,0.786249577999115,0.1289560198783874,0.0910118445754051,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.89385986328125,0.5700677037239075,0.050000000745058,0.04810706153512,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.87384033203125,0.7404601573944092,0.1071207821369171,0.48723304271698,287.869140625,290.25,287.3783874511719,283.9076843261719,287.3741455078125,297.3140563964844,287.8447265625,1.0,0.2073512822389602,1.0,1.0,0.0,1.0,-1.0201350450515747,1.0201340913772583,9.513141208117304e-07,0.7647375464439392,0.0,0.0,0.0,25.425350189208984,25.0,-410.5362548828125,-0.0,104.67908477783205,1.0,283.1492004394531,291.94512939453125,285.4159240722656,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036300,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781982421875,0.8961496949195862,0.1953941732645034,0.1759962886571884,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986145019531,0.5676634311676025,0.050000000745058,0.048121728003025,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7816162109375,0.7817762494087219,0.1282266825437545,0.0904644280672073,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986145019531,0.5676634311676025,0.050000000745058,0.048121728003025,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7837219238281,0.7357050180435181,0.106070302426815,0.4823457598686218,287.7801513671875,290.25,287.4172668457031,283.9142761230469,287.4129943847656,297.3136901855469,287.761962890625,1.0,0.2071345597505569,1.0,1.0,0.0,1.0,-1.0141453742980957,1.0141444206237793,9.427564009456546e-07,0.7603591680526733,0.0,0.0,0.0,25.72884178161621,25.0,-307.6890869140625,-0.0,103.88390350341795,1.0,283.1492004394531,291.94512939453125,285.4162292480469,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036360,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7189025878906,0.8944522738456726,0.1961101293563842,0.17657171189785,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73077392578125,0.5656819343566895,0.050000000745058,0.0481340661644935,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7204284667969,0.7780959010124207,0.1276240348815918,0.0900074914097786,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73077392578125,0.5656819343566895,0.050000000745058,0.0481340661644935,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7215576171875,0.7316281199455261,0.1051245927810669,0.4779194295406341,287.7197265625,290.3500061035156,287.4561462402344,283.9209289550781,288.0133972167969,297.3146057128906,287.7206115722656,1.0,0.2068688869476318,1.0,1.0,0.1951358616352081,1.0,-1.0090044736862185,0.9372974038124084,0.0717071071267128,0.6853416562080383,0.0,0.0,0.0,25.96842384338379,25.0,-115.02682495117188,-0.0,103.12149810791016,1.0,283.1492004394531,291.94512939453125,285.41656494140625,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036420,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978454589844,0.896806538105011,0.1998487710952758,0.17898690700531,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4941711425781,0.5643442869186401,0.050000000745058,0.0481425635516643,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6549072265625,0.7755996584892273,0.1277755200862884,0.0896905288100242,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4941711425781,0.5643442869186401,0.050000000745058,0.0481425635516643,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6293334960937,0.7275266051292419,0.1042883396148681,0.4720742404460907,288.67205810546875,290.45001220703125,287.5338439941406,283.93438720703125,291.9766845703125,297.3320617675781,288.9138488769531,1.0,0.2063087522983551,1.0,1.0,0.5854076147079468,1.0,-1.0045218467712402,0.5306240320205688,0.473897784948349,0.2818979024887085,0.0,0.0,0.0,26.06906509399414,25.0,1624.446044921875,-0.0,102.10892486572266,1.0,283.1492004394531,291.94512939453125,285.4172058105469,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036480,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978454589844,0.896806538105011,0.1998487710952758,0.17898690700531,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4941711425781,0.5643442869186401,0.050000000745058,0.0481425635516643,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6549072265625,0.7755996584892273,0.1277755200862884,0.0896905288100242,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4941711425781,0.5643442869186401,0.050000000745058,0.0481425635516643,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6293334960937,0.7275266051292419,0.1042883396148681,0.4720742404460907,288.67205810546875,290.45001220703125,287.5338439941406,283.93438720703125,291.9766845703125,297.3320617675781,288.9138488769531,1.0,0.2063087522983551,1.0,1.0,0.5854076147079468,1.0,-1.0045218467712402,0.5306240320205688,0.473897784948349,0.2818979024887085,0.0,0.0,0.0,26.06906509399414,25.0,1624.446044921875,-0.0,102.10892486572266,1.0,283.1492004394531,291.94512939453125,285.4172058105469,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036540,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1422424316406,0.9157033562660216,0.2070669680833816,0.1842756569385528,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9289855957031,0.5709075331687927,0.050000000745058,0.0481021143496036,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1041564941406,0.7873357534408569,0.1305592954158783,0.091040201485157,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9289855957031,0.5709075331687927,0.050000000745058,0.0481021143496036,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0795593261719,0.7357738614082336,0.1057771518826484,0.4756091237068176,290.1191101074219,290.45001220703125,287.5924987792969,283.9447631835937,293.0803527832031,297.3812866210937,290.3043518066406,1.0,0.2062669992446899,1.0,1.0,0.8802827000617981,1.0,-1.0166269540786743,0.4449454843997955,0.5716814994812012,0.1941867619752884,0.0,0.0,0.0,25.180206298828125,25.0,2072.326171875,-0.0,103.17739868164062,1.0,283.1492004394531,291.94512939453125,285.41766357421875,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036600,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4881286621094,0.9257911443710328,0.2098765522241592,0.1866051703691482,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3072204589844,0.5744686722755432,0.050000000745058,0.0480811260640621,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4564819335937,0.7938500642776489,0.1318146884441375,0.0917938128113746,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3072204589844,0.5744686722755432,0.050000000745058,0.0480811260640621,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4359130859375,0.7407600283622742,0.106575421988964,0.4784483313560486,290.4687194824219,290.54998779296875,287.6114501953125,283.9481811523437,293.155517578125,297.3990173339844,290.6224365234375,1.0,0.2063807249069214,1.0,1.0,0.975679337978363,1.0,-1.0236830711364746,0.4431394338607788,0.5805436968803406,0.1909130215644836,0.0,0.0,0.0,24.73348426818848,25.0,1977.126220703125,-0.0,103.94979095458984,1.0,283.1492004394531,291.94512939453125,285.4178466796875,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036660,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4767150878906,0.9720005989074708,0.2215948402881622,0.1969314962625503,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37115478515625,0.5923539400100708,0.050000000745058,0.0479844585061073,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45831298828125,0.825721800327301,0.1374857723712921,0.0955334901809692,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37115478515625,0.5923539400100708,0.050000000745058,0.0479844585061073,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44635009765625,0.7683145403862,0.1105170994997024,0.494462788105011,291.4649963378906,290.6499938964844,287.68896484375,283.9623413085937,293.227783203125,297.4620361328125,291.55535888671875,1.0,0.2074886262416839,1.0,1.0,0.9617694616317748,1.0,-1.0595518350601196,0.4593037664890289,0.6002480983734131,0.1994152814149856,0.0,0.0,0.0,22.726333618164062,25.0,1414.8514404296875,-0.0,108.46549224853516,1.0,283.1492004394531,291.94512939453125,285.4184875488281,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036720,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4767150878906,0.9720005989074708,0.2215948402881622,0.1969314962625503,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37115478515625,0.5923539400100708,0.050000000745058,0.0479844585061073,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45831298828125,0.825721800327301,0.1374857723712921,0.0955334901809692,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37115478515625,0.5923539400100708,0.050000000745058,0.0479844585061073,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44635009765625,0.7683145403862,0.1105170994997024,0.494462788105011,291.4649963378906,290.6499938964844,287.68896484375,283.9623413085937,293.227783203125,297.4620361328125,291.55535888671875,1.0,0.2074886262416839,1.0,1.0,0.9617694616317748,1.0,-1.0595518350601196,0.4593037664890289,0.6002480983734131,0.1994152814149856,0.0,0.0,0.0,22.726333618164062,25.0,1414.8514404296875,-0.0,108.46549224853516,1.0,283.1492004394531,291.94512939453125,285.4184875488281,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036780,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1290588378906,0.9863466620445251,0.2332105189561844,0.1960786432027816,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.05670166015625,0.6040096879005432,0.050000000745058,0.0479279160499572,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.11773681640625,0.8506377339363098,0.1432826817035675,0.0995467901229858,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05670166015625,0.6040096879005432,0.050000000745058,0.0479279160499572,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1097412109375,0.792486846446991,0.1148745790123939,0.513471245765686,292.1217041015625,290.75,287.766357421875,283.9769897460937,293.2806091308594,297.51177978515625,292.181396484375,1.0,0.2092491537332534,1.0,1.0,0.947859525680542,1.0,-1.0876874923706057,0.4724949598312378,0.6151924729347229,0.2068196386098861,0.0,0.0,0.0,21.654829025268555,25.0,963.9812622070312,-0.0,112.9178466796875,1.0,283.1492004394531,291.94512939453125,285.4190979003906,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036840,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1290588378906,0.9863466620445251,0.2332105189561844,0.1960786432027816,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.05670166015625,0.6040096879005432,0.050000000745058,0.0479279160499572,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.11773681640625,0.8506377339363098,0.1432826817035675,0.0995467901229858,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05670166015625,0.6040096879005432,0.050000000745058,0.0479279160499572,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1097412109375,0.792486846446991,0.1148745790123939,0.513471245765686,292.1217041015625,290.75,287.766357421875,283.9769897460937,293.2806091308594,297.51177978515625,292.181396484375,1.0,0.2092491537332534,1.0,1.0,0.947859525680542,1.0,-1.0876874923706057,0.4724949598312378,0.6151924729347229,0.2068196386098861,0.0,0.0,0.0,21.654829025268555,25.0,963.9812622070312,-0.0,112.9178466796875,1.0,283.1492004394531,291.94512939453125,285.4190979003906,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036900,297.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3699645996094,0.9839071035385132,0.2396367937326431,0.1927460134029388,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3109741210937,0.6058081984519958,0.050000000745058,0.0479195639491081,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.361572265625,0.8584646582603455,0.146112322807312,0.1015350967645645,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3109741210937,0.6058081984519958,0.050000000745058,0.0479195639491081,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3551025390625,0.7999566197395325,0.1170819401741027,0.5233076810836792,292.364501953125,290.75,287.80499267578125,283.9845275878906,293.3109436035156,297.5418701171875,292.413818359375,1.0,0.2100988030433654,1.0,1.0,0.9409046173095704,1.0,-1.095564365386963,0.4762994050979614,0.6192649602890015,0.2091697752475738,0.0,0.0,0.0,21.54827690124512,25.0,791.0795288085938,-0.0,114.84630584716795,1.0,283.1492004394531,291.94512939453125,285.41943359375,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036960,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5717468261719,0.9818642735481262,0.2461544871330261,0.1887229233980178,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5226135253906,0.6087771058082581,0.050000000745058,0.0479060001671314,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5653991699219,0.8678702712059021,0.148878738284111,0.1034795492887497,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5226135253906,0.6087771058082581,0.050000000745058,0.0479060001671314,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.56005859375,0.808854877948761,0.1192833110690116,0.5331385135650635,292.5675964355469,290.8500061035156,287.8435974121094,283.9922180175781,293.34295654296875,297.57232666015625,292.6086120605469,1.0,0.2110214829444885,1.0,1.0,0.9401659369468688,1.0,-1.1054766178131104,0.4808139204978943,0.6246626973152161,0.2116863429546356,0.0,0.0,0.0,21.33519744873047,28.0,651.559326171875,-0.0,116.7851791381836,1.0,283.1492004394531,291.94512939453125,285.41973876953125,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037020,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8290710449219,0.9802228808403016,0.2564456164836883,0.1856835037469864,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.79217529296875,0.6110131740570068,0.050000000745058,0.0478958860039711,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.824951171875,0.8794651627540588,0.1531604677438736,0.1065001636743545,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.79217529296875,0.6110131740570068,0.050000000745058,0.0478958860039711,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.821044921875,0.8191767930984497,0.1227542832493782,0.5487555265426636,292.8263854980469,290.8500061035156,287.9052124023437,284.0048522949219,293.3920288085937,297.61749267578125,292.8568725585937,1.0,0.2135183960199356,1.0,1.0,0.938984990119934,1.0,-1.1241720914840698,0.4893249571323395,0.634847104549408,0.2163428962230682,0.0,0.0,0.0,21.32661247253418,28.0,481.1112976074219,-0.0,121.40242004394533,1.0,283.1492004394531,291.94512939453125,285.4202575683594,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037080,297.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8830871582031,0.980064570903778,0.2589656114578247,0.1853985339403152,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8487243652344,0.6112224459648132,0.050000000745058,0.0478949248790741,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8793640136719,0.8818386197090149,0.1542071849107742,0.1072400361299514,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8487243652344,0.6112224459648132,0.050000000745058,0.0478949248790741,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8757629394531,0.8212400078773499,0.1236113533377647,0.5526294112205505,292.88067626953125,290.75,287.920654296875,284.00811767578125,293.4035949707031,297.6277160644531,292.9089050292969,1.0,0.2142757326364517,1.0,1.0,0.9386886358261108,1.0,-1.1293652057647705,0.4916932284832001,0.637671947479248,0.2176330536603927,0.0,0.0,0.0,21.37166213989257,31.0,446.3547058105469,-0.0,122.79962921142578,1.0,283.1492004394531,291.94512939453125,285.4203796386719,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037140,297.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1023254394531,0.9806819558143616,0.2710890173912048,0.1865167468786239,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0780944824219,0.6104000210762024,0.050000000745058,0.0478984080255031,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1000061035156,0.8906140923500061,0.1592627912759781,0.1108197793364524,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0780944824219,0.6104000210762024,0.050000000745058,0.0478984080255031,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0975646972656,0.8288769125938416,0.1277764290571212,0.5715357065200806,293.100830078125,290.6499938964844,287.9975280761719,284.0247802734375,293.4569396972656,297.6720275878906,293.12030029296875,1.0,0.2187582850456237,1.0,1.0,0.9372113347053528,1.0,-1.1577037572860718,0.5046413540840149,0.6530624628067017,0.2246817648410797,0.0,0.0,0.0,21.84392738342285,34.0,309.5282897949219,-0.0,131.06817626953125,1.0,283.1492004394531,291.94512939453125,285.4210205078125,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037200,297.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1023254394531,0.9806819558143616,0.2710890173912048,0.1865167468786239,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0780944824219,0.6104000210762024,0.050000000745058,0.0478984080255031,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1000061035156,0.8906140923500061,0.1592627912759781,0.1108197793364524,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0780944824219,0.6104000210762024,0.050000000745058,0.0478984080255031,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0975646972656,0.8288769125938416,0.1277764290571212,0.5715357065200806,293.100830078125,290.6499938964844,287.9975280761719,284.0247802734375,293.4569396972656,297.6720275878906,293.12030029296875,1.0,0.2187582850456237,1.0,1.0,0.9372113347053528,1.0,-1.1577037572860718,0.5046413540840149,0.6530624628067017,0.2246817648410797,0.0,0.0,0.0,21.84392738342285,34.0,309.5282897949219,-0.0,131.06817626953125,1.0,283.1492004394531,291.94512939453125,285.4210205078125,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037260,297.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1621398925781,0.9832361340522766,0.2823602855205536,0.1913904845714569,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1744689941406,0.606808066368103,0.050000000745058,0.047914408147335,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.164306640625,0.8946653604507446,0.1639836728572845,0.1142059862613678,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1744689941406,0.606808066368103,0.050000000745058,0.047914408147335,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1662902832031,0.8325250744819641,0.1316825002431869,0.5895327925682068,293.1636047363281,290.54998779296875,288.0741882324219,284.04229736328125,292.75048828125,297.7058410644531,293.1369934082031,1.0,0.2242834120988845,1.0,1.0,0.5623267889022827,1.0,-1.1892573833465576,0.6256515979766846,0.563605785369873,0.3389005064964294,0.0,0.0,0.0,22.704809188842773,37.0,-43.19762420654297,-0.0,141.4339599609375,1.0,283.1492004394531,291.94512939453125,285.4216613769531,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037320,297.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1621398925781,0.9832361340522766,0.2823602855205536,0.1913904845714569,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1744689941406,0.606808066368103,0.050000000745058,0.047914408147335,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.164306640625,0.8946653604507446,0.1639836728572845,0.1142059862613678,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1744689941406,0.606808066368103,0.050000000745058,0.047914408147335,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1662902832031,0.8325250744819641,0.1316825002431869,0.5895327925682068,293.1636047363281,290.54998779296875,288.0741882324219,284.04229736328125,292.75048828125,297.7058410644531,293.1369934082031,1.0,0.2242834120988845,1.0,1.0,0.5623267889022827,1.0,-1.1892573833465576,0.6256515979766846,0.563605785369873,0.3389005064964294,0.0,0.0,0.0,22.704809188842773,37.0,-43.19762420654297,-0.0,141.4339599609375,1.0,283.1492004394531,291.94512939453125,285.4216613769531,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037380,297.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281921386719,0.9876818656921388,0.2898754775524139,0.2010518908500671,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1728820800781,0.5996360182762146,0.050000000745058,0.0479476600885391,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9547119140625,0.8909242153167725,0.1664988249540329,0.1166279166936874,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1728820800781,0.5996360182762146,0.050000000745058,0.0479476600885391,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9798583984375,0.8297171592712402,0.1339189112186432,0.602843165397644,291.9460754394531,290.45001220703125,288.15057373046875,284.0607604980469,289.125,297.71697998046875,291.73028564453125,1.0,0.2306165248155594,1.0,1.0,0.187442272901535,1.0,-1.2198203802108765,1.1110482215881348,0.1087721064686775,0.8166670203208923,0.0,0.0,0.0,24.084566116333008,40.0,-1789.078369140625,-0.0,153.38140869140625,1.0,283.1492004394531,291.94512939453125,285.4223022460937,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
