time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037440,297.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281921386719,0.9876818656921388,0.2898754775524139,0.2010518908500671,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1728820800781,0.5996360182762146,0.050000000745058,0.0479476600885391,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9547119140625,0.8909242153167725,0.1664988249540329,0.1166279166936874,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1728820800781,0.5996360182762146,0.050000000745058,0.0479476600885391,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9798583984375,0.8297171592712402,0.1339189112186432,0.602843165397644,291.9460754394531,290.45001220703125,288.15057373046875,284.0607604980469,289.125,297.71697998046875,291.73028564453125,1.0,0.2306165248155594,1.0,1.0,0.187442272901535,1.0,-1.2198203802108765,1.1110482215881348,0.1087721064686775,0.8166670203208923,0.0,0.0,0.0,24.084566116333008,40.0,-1789.078369140625,-0.0,153.38140869140625,1.0,283.1492004394531,291.94512939453125,285.4223022460937,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037500,297.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88629150390625,0.9913668036460876,0.2900251150131225,0.2107132673263549,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.592372477054596,0.050000000745058,0.0479831844568252,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9149169921875,0.8807876706123352,0.1656160056591034,0.1165793538093566,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.592372477054596,0.050000000745058,0.0479831844568252,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9392395019531,0.8214248418807983,0.1333590745925903,0.6032972931861877,290.9057312011719,290.45001220703125,288.18865966796875,284.0704040527344,288.1879577636719,297.70330810546875,290.7120056152344,1.0,0.2339156866073608,1.0,1.0,0.0,1.0,-1.2319929599761963,1.2319873571395874,5.61309707336477e-06,0.9347413182258606,0.0,0.0,0.0,25.19745635986328,40.0,-2214.31689453125,-0.0,159.45187377929688,1.0,283.1492004394531,291.94512939453125,285.4226379394531,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037560,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1641540527344,0.9951979517936708,0.2881067097187042,0.2236225455999374,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3280639648437,0.5824716091156006,0.050000000745058,0.0480348281562328,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.18182373046875,0.8652825951576233,0.16371850669384,0.1156143471598625,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3280639648437,0.5824716091156006,0.050000000745058,0.0480348281562328,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.19512939453125,0.8078759908676147,0.1318754404783249,0.5988327264785767,290.1761474609375,290.3500061035156,288.2267150878906,284.0802917480469,288.2232971191406,297.6764221191406,290.0791320800781,1.0,0.2371859550476074,1.0,1.0,0.0,1.0,-1.2410980463027954,1.2410967350006104,1.3172442550057897e-06,0.9420388340950012,0.0,0.0,0.0,26.642881393432617,43.0,-1884.967529296875,-0.0,165.27593994140625,1.0,283.1492004394531,291.94512939453125,285.4229431152344,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037620,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4452209472656,0.9990000128746032,0.2822014689445495,0.2506264448165893,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5242919921875,0.5607835650444031,0.050000000745058,0.0481639355421066,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4571838378906,0.8325463533401489,0.1596752405166626,0.1128933578729629,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5242919921875,0.5607835650444031,0.050000000745058,0.0481639355421066,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4642028808594,0.7748846411705017,0.1281618773937225,0.5836050510406494,289.45330810546875,290.25,288.3025207519531,284.1010131835937,288.2991638183594,297.5411682128906,289.400634765625,1.0,0.243505984544754,1.0,1.0,0.0,1.0,-1.252280592918396,1.252279281616211,1.3378752328208066e-06,0.9510180354118348,0.0,0.0,0.0,30.08316230773925,31.0,-1155.655029296875,-0.0,176.08642578125,1.0,283.1492004394531,291.94512939453125,285.423583984375,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037680,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4452209472656,0.9990000128746032,0.2822014689445495,0.2506264448165893,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5242919921875,0.5607835650444031,0.050000000745058,0.0481639355421066,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4571838378906,0.8325463533401489,0.1596752405166626,0.1128933578729629,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5242919921875,0.5607835650444031,0.050000000745058,0.0481639355421066,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4642028808594,0.7748846411705017,0.1281618773937225,0.5836050510406494,289.45330810546875,290.25,288.3025207519531,284.1010131835937,288.2991638183594,297.5411682128906,289.400634765625,1.0,0.243505984544754,1.0,1.0,0.0,1.0,-1.252280592918396,1.252279281616211,1.3378752328208066e-06,0.9510180354118348,0.0,0.0,0.0,30.08316230773925,31.0,-1155.655029296875,-0.0,176.08642578125,1.0,283.1492004394531,291.94512939453125,285.423583984375,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037740,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0359802246094,0.9844792485237122,0.2778306305408478,0.2508755922317505,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0804443359375,0.5475656390190125,0.050000000745058,0.0482571460306644,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.04302978515625,0.8115982413291931,0.1563106626272201,0.1104687750339508,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0804443359375,0.5475656390190125,0.050000000745058,0.0482571460306644,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0472106933594,0.7527440786361694,0.1245367750525474,0.5674474835395813,289.0407409667969,290.1499938964844,288.3780517578125,284.1229858398437,288.3746337890625,297.4261169433594,289.0108337402344,1.0,0.242866575717926,1.0,1.0,0.0,1.0,-1.2291700839996338,1.2291687726974487,1.2959576451976318e-06,0.9330928325653076,0.0,0.0,0.0,32.105003356933594,25.0,-669.259765625,-0.0,173.2328643798828,1.0,283.1492004394531,291.94512939453125,285.4242248535156,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037800,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0359802246094,0.9844792485237122,0.2778306305408478,0.2508755922317505,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0804443359375,0.5475656390190125,0.050000000745058,0.0482571460306644,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.04302978515625,0.8115982413291931,0.1563106626272201,0.1104687750339508,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0804443359375,0.5475656390190125,0.050000000745058,0.0482571460306644,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0472106933594,0.7527440786361694,0.1245367750525474,0.5674474835395813,289.0407409667969,290.1499938964844,288.3780517578125,284.1229858398437,288.3746337890625,297.4261169433594,289.0108337402344,1.0,0.242866575717926,1.0,1.0,0.0,1.0,-1.2291700839996338,1.2291687726974487,1.2959576451976318e-06,0.9330928325653076,0.0,0.0,0.0,32.105003356933594,25.0,-669.259765625,-0.0,173.2328643798828,1.0,283.1492004394531,291.94512939453125,285.4242248535156,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037860,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80963134765625,0.9848891496658324,0.2772316336631775,0.2496661096811294,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8338623046875,0.5489529371261597,0.050000000745058,0.0482468865811824,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8135986328125,0.808729887008667,0.1538824141025543,0.10859926789999,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8338623046875,0.5489529371261597,0.050000000745058,0.0482468865811824,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8160095214844,0.7481011152267456,0.1215273439884185,0.5531070828437805,288.8123474121094,290.25,288.4532165527344,284.1463317871094,288.44976806640625,297.36602783203125,288.7959289550781,1.0,0.2396170049905777,1.0,1.0,0.0,1.0,-1.2095755338668823,1.2095742225646973,1.2608552424353547e-06,0.9175873398780824,0.0,0.0,0.0,31.55638694763184,25.0,-367.3410339355469,-0.0,165.8607635498047,1.0,283.1492004394531,291.94512939453125,285.42486572265625,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037920,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80963134765625,0.9848891496658324,0.2772316336631775,0.2496661096811294,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8338623046875,0.5489529371261597,0.050000000745058,0.0482468865811824,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8135986328125,0.808729887008667,0.1538824141025543,0.10859926789999,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8338623046875,0.5489529371261597,0.050000000745058,0.0482468865811824,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8160095214844,0.7481011152267456,0.1215273439884185,0.5531070828437805,288.8123474121094,290.25,288.4532165527344,284.1463317871094,288.44976806640625,297.36602783203125,288.7959289550781,1.0,0.2396170049905777,1.0,1.0,0.0,1.0,-1.2095755338668823,1.2095742225646973,1.2608552424353547e-06,0.9175873398780824,0.0,0.0,0.0,31.55638694763184,25.0,-367.3410339355469,-0.0,165.8607635498047,1.0,283.1492004394531,291.94512939453125,285.42486572265625,285.16033935546875,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037980,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955871582031,0.9894935488700868,0.2783485054969787,0.2503278255462646,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70703125,0.5521121025085449,0.050000000745058,0.0482238754630088,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69744873046875,0.8093829154968262,0.1522696018218994,0.1073203310370445,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.70703125,0.5521121025085449,0.050000000745058,0.0482238754630088,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986389160156,0.7465861439704895,0.1192014887928962,0.5417985320091248,288.6968688964844,290.3500061035156,288.52801513671875,284.1711730957031,288.5245361328125,297.3339233398437,288.6893615722656,1.0,0.2368064671754837,1.0,1.0,0.0,1.0,-1.1952028274536133,1.1952016353607178,1.2355648095763172e-06,0.9062774181365968,0.0,0.0,0.0,30.76632308959961,25.0,-183.0872802734375,-0.0,159.9281463623047,1.0,283.1492004394531,291.94512939453125,285.4255065917969,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038040,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955871582031,0.9894935488700868,0.2783485054969787,0.2503278255462646,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70703125,0.5521121025085449,0.050000000745058,0.0482238754630088,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69744873046875,0.8093829154968262,0.1522696018218994,0.1073203310370445,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.70703125,0.5521121025085449,0.050000000745058,0.0482238754630088,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986389160156,0.7465861439704895,0.1192014887928962,0.5417985320091248,288.6968688964844,290.3500061035156,288.52801513671875,284.1711730957031,288.5245361328125,297.3339233398437,288.6893615722656,1.0,0.2368064671754837,1.0,1.0,0.0,1.0,-1.1952028274536133,1.1952016353607178,1.2355648095763172e-06,0.9062774181365968,0.0,0.0,0.0,30.76632308959961,25.0,-183.0872802734375,-0.0,159.9281463623047,1.0,283.1492004394531,291.94512939453125,285.4255065917969,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038100,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.667236328125,0.9925367832183838,0.2792899012565613,0.2510534226894378,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6741638183594,0.5540618896484375,0.050000000745058,0.0482100397348403,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6683349609375,0.8105869889259338,0.1517103910446167,0.106864646077156,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6741638183594,0.5540618896484375,0.050000000745058,0.0482100397348403,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6690673828125,0.746645987033844,0.1182654201984405,0.5372032523155212,288.6679992675781,290.3500061035156,288.5652770996094,284.1841735839844,288.5617980957031,297.3232116699219,288.6636962890625,1.0,0.2355558574199676,1.0,1.0,0.0,1.0,-1.1899768114089966,1.189975619316101,1.2264462156963418e-06,0.9021565914154052,0.0,0.0,0.0,30.34113311767578,25.0,-120.04874420166016,-0.0,157.52236938476562,1.0,283.1492004394531,291.94512939453125,285.4258117675781,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038160,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6531677246094,0.9958315491676332,0.280415803194046,0.2519639134407043,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.65625,0.5561798810958862,0.050000000745058,0.0481953285634517,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.653564453125,0.8122175335884094,0.1512848287820816,0.1065093874931335,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.65625,0.5561798810958862,0.050000000745058,0.0481953285634517,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6538391113281,0.7471316456794739,0.1174581721425056,0.5332178473472595,288.6534118652344,290.45001220703125,288.6024475097656,284.1976013183594,288.6430053710937,297.3154296875,288.6524963378906,1.0,0.2344123721122741,1.0,1.0,0.1051090061664581,1.0,-1.1858235597610474,1.1762617826461792,0.0095617724582552,0.8893592357635498,0.0,0.0,0.0,29.90646743774414,25.0,-63.46582412719727,-0.0,155.4189910888672,1.0,283.1492004394531,291.94512939453125,285.4261169433594,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038220,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546264648437,0.9990000128746032,0.2841478586196899,0.2522464394569397,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9658203125,0.5594399571418762,0.050000000745058,0.0481733307242393,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.036376953125,0.8152501583099365,0.1511856615543365,0.1061940863728523,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9658203125,0.5594399571418762,0.050000000745058,0.0481733307242393,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.025146484375,0.7480238676071167,0.116469919681549,0.5274873375892639,289.0417175292969,290.54998779296875,288.67645263671875,284.2257385253906,290.1849670410156,297.3135986328125,289.1214599609375,1.0,0.232378289103508,1.0,1.0,0.3153270184993744,1.0,-1.1787914037704468,0.9602144360542296,0.2185770273208618,0.6754419803619385,0.0,0.0,0.0,29.19331741333008,25.0,627.5285034179688,-0.0,151.77328491210938,1.0,283.1492004394531,291.94512939453125,285.4267578125,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038280,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546264648437,0.9990000128746032,0.2841478586196899,0.2522464394569397,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9658203125,0.5594399571418762,0.050000000745058,0.0481733307242393,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.036376953125,0.8152501583099365,0.1511856615543365,0.1061940863728523,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9658203125,0.5594399571418762,0.050000000745058,0.0481733307242393,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.025146484375,0.7480238676071167,0.116469919681549,0.5274873375892639,289.0417175292969,290.54998779296875,288.67645263671875,284.2257385253906,290.1849670410156,297.3135986328125,289.1214599609375,1.0,0.232378289103508,1.0,1.0,0.3153270184993744,1.0,-1.1787914037704468,0.9602144360542296,0.2185770273208618,0.6754419803619385,0.0,0.0,0.0,29.19331741333008,25.0,627.5285034179688,-0.0,151.77328491210938,1.0,283.1492004394531,291.94512939453125,285.4267578125,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038340,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1822204589844,0.9990000128746032,0.2932679355144501,0.2472208589315414,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032653808594,0.5635971426963806,0.050000000745058,0.048146266490221,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.14874267578125,0.8225791454315186,0.1534296572208404,0.1072552129626274,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032653808594,0.5635971426963806,0.050000000745058,0.048146266490221,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.12615966796875,0.7530801892280579,0.1173586249351501,0.5288151502609253,290.158203125,290.6499938964844,288.75,284.25567626953125,292.3482666015625,297.35723876953125,290.3049621582031,1.0,0.2306992262601852,1.0,1.0,0.5255450010299683,1.0,-1.1756185293197632,0.672707736492157,0.5029107332229614,0.3894089460372925,0.0,0.0,0.0,28.40727996826172,25.0,1493.515625,-0.0,149.09454345703125,1.0,283.1492004394531,291.94512939453125,285.4273986816406,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038400,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1822204589844,0.9990000128746032,0.2932679355144501,0.2472208589315414,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032653808594,0.5635971426963806,0.050000000745058,0.048146266490221,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.14874267578125,0.8225791454315186,0.1534296572208404,0.1072552129626274,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032653808594,0.5635971426963806,0.050000000745058,0.048146266490221,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.12615966796875,0.7530801892280579,0.1173586249351501,0.5288151502609253,290.158203125,290.6499938964844,288.75,284.25567626953125,292.3482666015625,297.35723876953125,290.3049621582031,1.0,0.2306992262601852,1.0,1.0,0.5255450010299683,1.0,-1.1756185293197632,0.672707736492157,0.5029107332229614,0.3894089460372925,0.0,0.0,0.0,28.40727996826172,25.0,1493.515625,-0.0,149.09454345703125,1.0,283.1492004394531,291.94512939453125,285.4273986816406,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038460,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627990722656,0.9978876113891602,0.3086186945438385,0.2367274314165115,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.5721265077590942,0.050000000745058,0.0480938367545604,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43927001953125,0.8399304747581482,0.1588141918182373,0.1104282140731811,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.5721265077590942,0.050000000745058,0.0480938367545604,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4209289550781,0.7685947418212891,0.1210201233625412,0.5417197346687317,291.44549560546875,290.75,288.8233337402344,284.2872009277344,293.3976135253906,297.4576721191406,291.5577087402344,1.0,0.2296328246593475,1.0,1.0,0.6978159546852112,1.0,-1.1821905374526978,0.5529963970184326,0.6291941404342651,0.2683567106723785,0.0,0.0,0.0,27.14702606201172,28.0,1607.15625,-0.0,148.36758422851562,1.0,283.1492004394531,291.94512939453125,285.42803955078125,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038520,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627990722656,0.9978876113891602,0.3086186945438385,0.2367274314165115,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.5721265077590942,0.050000000745058,0.0480938367545604,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43927001953125,0.8399304747581482,0.1588141918182373,0.1104282140731811,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.5721265077590942,0.050000000745058,0.0480938367545604,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4209289550781,0.7685947418212891,0.1210201233625412,0.5417197346687317,291.44549560546875,290.75,288.8233337402344,284.2872009277344,293.3976135253906,297.4576721191406,291.5577087402344,1.0,0.2296328246593475,1.0,1.0,0.6978159546852112,1.0,-1.1821905374526978,0.5529963970184326,0.6291941404342651,0.2683567106723785,0.0,0.0,0.0,27.14702606201172,28.0,1607.15625,-0.0,148.36758422851562,1.0,283.1492004394531,291.94512939453125,285.42803955078125,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.039306640625,0.9965415000915528,0.3193738162517547,0.2294607013463974,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9192199707031,0.5779043436050415,0.050000000745058,0.0480604581534862,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.02276611328125,0.8535399436950684,0.1630576252937317,0.1131860464811325,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9192199707031,0.5779043436050415,0.050000000745058,0.0480604581534862,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0085754394531,0.7816314101219177,0.1242896765470504,0.554913341999054,292.0268859863281,290.75,288.8673095703125,284.3067321777344,293.6508178710937,297.5326843261719,292.1145324707031,1.0,0.2299864888191223,1.0,1.0,0.8011154532432556,1.0,-1.192530870437622,0.5331637263298035,0.6593670845031738,0.246266171336174,0.0,0.0,0.0,26.44080352783203,28.0,1410.453125,-0.0,149.88204956054688,1.0,283.1492004394531,291.94512939453125,285.42840576171875,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038640,297.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3544006347656,0.9954707026481628,0.3267342746257782,0.2247299402952194,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2523803710937,0.5816110372543335,0.050000000745058,0.0480398535728454,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3414306640625,0.8632174730300903,0.1661077886819839,0.1152274012565612,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2523803710937,0.5816110372543335,0.050000000745058,0.0480398535728454,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.32958984375,0.7910400032997131,0.1267550736665725,0.5652567148208618,292.34454345703125,290.8500061035156,288.89666748046875,284.32000732421875,293.7536315917969,297.5847473144531,292.4188842773437,1.0,0.2306024432182312,1.0,1.0,0.8700868487358093,1.0,-1.2016668319702148,0.5294197797775269,0.6722471117973328,0.2405601292848587,0.0,0.0,0.0,26.046260833740234,31.0,1253.388671875,-0.0,151.71121215820312,1.0,283.1492004394531,291.94512939453125,285.4286804199219,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038700,297.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6852722167969,0.994003415107727,0.3359562158584595,0.2191390991210937,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6015930175781,0.5859403610229492,0.050000000745058,0.0480165258049964,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6758117675781,0.8755600452423096,0.1700614243745803,0.1179126277565956,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6015930175781,0.5859403610229492,0.050000000745058,0.0480165258049964,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.66632080078125,0.8030723929405212,0.1300553977489471,0.5793896317481995,292.6779479980469,290.8500061035156,288.9333190917969,284.3368835449219,293.8457946777344,297.6495361328125,292.7388000488281,1.0,0.2317764610052108,1.0,1.0,0.9562223553657532,1.0,-1.2150853872299194,0.530167818069458,0.6849175691604614,0.2384474873542785,0.0,0.0,0.0,25.645761489868164,31.0,1062.1097412109375,-0.0,154.81053161621094,1.0,283.1492004394531,291.94512939453125,285.4289855957031,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038760,297.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9516296386719,0.9924744963645936,0.3451215922832489,0.2140538543462753,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8863830566406,0.5898346304893494,0.050000000745058,0.0479961633682251,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9454040527344,0.8878032565116882,0.1741094142198562,0.1206913068890571,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8863830566406,0.5898346304893494,0.050000000745058,0.0479961633682251,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9384155273437,0.8146758675575256,0.1335298717021942,0.5944944024085999,292.94677734375,290.75,288.9700012207031,284.3540954589844,293.7978820800781,297.7122802734375,292.9902038574219,1.0,0.2333743721246719,1.0,1.0,0.7649778723716736,1.0,-1.2303969860076904,0.5539293885231018,0.6764675974845886,0.2589223682880401,0.0,0.0,0.0,25.353973388671875,49.0,852.6685791015625,-0.0,158.7733154296875,1.0,283.1492004394531,291.94512939453125,285.4292907714844,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038820,297.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9114990234375,0.9951950311660768,0.3615405857563019,0.2236095368862152,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9855041503906,0.582480788230896,0.050000000745058,0.0480345673859119,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9219055175781,0.8915514945983887,0.1818233430385589,0.1262692511081695,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9855041503906,0.582480788230896,0.050000000745058,0.0480345673859119,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9322814941406,0.8195755481719971,0.1404458731412887,0.6261215806007385,292.91973876953125,290.6499938964844,289.0433349609375,284.3893737792969,291.78497314453125,297.8126220703125,292.8264465332031,1.0,0.2441235333681106,1.0,1.0,0.3824889361858368,1.0,-1.2866017818450928,0.9098942279815674,0.3767075836658478,0.6021925210952759,0.0,0.0,0.0,27.222524642944336,67.0,-295.1718444824219,-0.0,180.67120361328125,1.0,283.1492004394531,291.94512939453125,285.429931640625,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038880,297.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9114990234375,0.9951950311660768,0.3615405857563019,0.2236095368862152,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9855041503906,0.582480788230896,0.050000000745058,0.0480345673859119,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9219055175781,0.8915514945983887,0.1818233430385589,0.1262692511081695,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9855041503906,0.582480788230896,0.050000000745058,0.0480345673859119,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9322814941406,0.8195755481719971,0.1404458731412887,0.6261215806007385,292.91973876953125,290.6499938964844,289.0433349609375,284.3893737792969,291.78497314453125,297.8126220703125,292.8264465332031,1.0,0.2441235333681106,1.0,1.0,0.3824889361858368,1.0,-1.2866017818450928,0.9098942279815674,0.3767075836658478,0.6021925210952759,0.0,0.0,0.0,27.222524642944336,67.0,-295.1718444824219,-0.0,180.67120361328125,1.0,283.1492004394531,291.94512939453125,285.429931640625,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038940,297.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.9990000128746032,0.3683396577835083,0.2562475502490997,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46148681640625,0.5561087131500244,0.050000000745058,0.0481946840882301,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.8648390173912048,0.1851793974637985,0.1297714710235595,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.46148681640625,0.5561087131500244,0.050000000745058,0.0481946840882301,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26495361328125,0.7979047894477844,0.1443225592374801,0.6491552591323853,291.2344970703125,290.54998779296875,289.1166687011719,284.4258728027344,289.1157531738281,297.7849426269531,291.0736694335937,1.0,0.2611147165298462,1.0,1.0,0.0,1.0,-1.3580173254013062,1.3580104112625122,6.847815257060574e-06,1.034193754196167,0.0,0.0,0.0,32.524452209472656,70.0,-1856.026123046875,-0.0,217.9780731201172,1.0,283.1492004394531,291.94512939453125,285.4305725097656,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039000,297.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.9990000128746032,0.3683396577835083,0.2562475502490997,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46148681640625,0.5561087131500244,0.050000000745058,0.0481946840882301,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.8648390173912048,0.1851793974637985,0.1297714710235595,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.46148681640625,0.5561087131500244,0.050000000745058,0.0481946840882301,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26495361328125,0.7979047894477844,0.1443225592374801,0.6491552591323853,291.2344970703125,290.54998779296875,289.1166687011719,284.4258728027344,289.1157531738281,297.7849426269531,291.0736694335937,1.0,0.2611147165298462,1.0,1.0,0.0,1.0,-1.3580173254013062,1.3580104112625122,6.847815257060574e-06,1.034193754196167,0.0,0.0,0.0,32.524452209472656,70.0,-1856.026123046875,-0.0,217.9780731201172,1.0,283.1492004394531,291.94512939453125,285.4305725097656,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039060,297.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3922119140625,0.9990000128746032,0.3665412962436676,0.2855792045593261,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4932556152344,0.5327529907226562,0.050000000745058,0.0483789630234241,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4041442871094,0.8356499075889587,0.1845597177743911,0.1298972070217132,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4932556152344,0.5327529907226562,0.050000000745058,0.0483789630234241,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4123229980469,0.771140992641449,0.1446480900049209,0.6540976762771606,290.4009704589844,290.52264404296875,289.1744384765625,284.4554138183594,289.1715087890625,297.680908203125,290.3466491699219,1.0,0.2730489075183868,1.0,1.0,0.0,1.0,-1.3997658491134644,1.3997641801834106,1.6287068547171657e-06,1.0674327611923218,0.0,0.0,0.0,37.89899826049805,70.0,-1372.971923828125,-0.0,246.67388916015625,1.0,283.1492004394531,291.94512939453125,285.4310607910156,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039120,297.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.267822265625,0.9990000128746032,0.3658036589622497,0.2932053506374359,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35302734375,0.5273203253746033,0.050000000745058,0.0484305284917354,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8285972476005554,0.1843321025371551,0.1297844350337982,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.35302734375,0.5273203253746033,0.050000000745058,0.0484305284917354,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857360839844,0.764484703540802,0.1446091830730438,0.654390275478363,290.2757263183594,290.406005859375,289.19000244140625,284.4635009765625,289.1871032714844,297.6537780761719,290.2282409667969,1.0,0.2760623693466186,1.0,1.0,0.0,1.0,-1.4092611074447632,1.4092594385147097,1.648784405006154e-06,1.0749731063842771,0.0,0.0,0.0,39.36872100830078,73.0,-1231.13330078125,-0.0,254.01646423339844,1.0,283.1492004394531,291.94512939453125,285.43121337890625,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039180,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8509521484375,0.9990000128746032,0.3620264828205108,0.3260435461997986,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8978576660156,0.5067896842956543,0.050000000745058,0.0486718825995922,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8578186035156,0.7992555499076843,0.183544710278511,0.1293290704488754,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8978576660156,0.5067896842956543,0.050000000745058,0.0486718825995922,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8616943359375,0.7384434938430786,0.1442674398422241,0.6542835831642151,289.85577392578125,290.22760009765625,289.2633361816406,284.5023193359375,289.260498046875,297.5428771972656,289.8302917480469,1.0,0.289140909910202,1.0,1.0,0.0,1.0,-1.4485821723937988,1.4485803842544556,1.7336773225906654e-06,1.106216311454773,0.0,0.0,0.0,46.17384719848633,61.0,-709.434814453125,-0.0,287.1698913574219,1.0,283.1492004394531,291.94512939453125,285.4318542480469,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039240,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8509521484375,0.9990000128746032,0.3620264828205108,0.3260435461997986,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8978576660156,0.5067896842956543,0.050000000745058,0.0486718825995922,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8578186035156,0.7992555499076843,0.183544710278511,0.1293290704488754,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8978576660156,0.5067896842956543,0.050000000745058,0.0486718825995922,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8616943359375,0.7384434938430786,0.1442674398422241,0.6542835831642151,289.85577392578125,290.22760009765625,289.2633361816406,284.5023193359375,289.260498046875,297.5428771972656,289.8302917480469,1.0,0.289140909910202,1.0,1.0,0.0,1.0,-1.4485821723937988,1.4485803842544556,1.7336773225906654e-06,1.106216311454773,0.0,0.0,0.0,46.17384719848633,61.0,-709.434814453125,-0.0,287.1698913574219,1.0,283.1492004394531,291.94512939453125,285.4318542480469,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039300,297.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7243957519531,0.9873690605163574,0.3610202670097351,0.3254844844341278,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574462890625,0.4986934661865234,0.050000000745058,0.0487944483757019,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7292175292969,0.7863530516624451,0.1834052056074142,0.1292566955089569,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574462890625,0.4986934661865234,0.050000000745058,0.0487944483757019,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7319030761719,0.7277710437774658,0.1441269963979721,0.6541157960891724,289.727783203125,290.18798828125,289.29998779296875,284.5221252441406,289.29718017578125,297.50555419921875,289.7099304199219,1.0,0.2923108041286468,1.0,1.0,0.0,1.0,-1.4481416940689087,1.448140025138855,1.7328972035102197e-06,1.1060504913330078,0.0,0.0,0.0,49.27490997314453,61.0,-522.160888671875,-0.0,294.5743713378906,1.0,283.1492004394531,291.94512939453125,285.4321594238281,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039360,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.63592529296875,0.9812436699867249,0.3613872230052948,0.3252933621406555,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6589660644531,0.4951429069042206,0.050000000745058,0.0488540492951869,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6392822265625,0.7807016968727112,0.1834953278303146,0.129281461238861,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6589660644531,0.4951429069042206,0.050000000745058,0.0488540492951869,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64117431640625,0.7229732871055603,0.1441320776939392,0.6540749073028564,289.6382751464844,290.0521240234375,289.336669921875,284.542236328125,289.3338317871094,297.4844665527344,289.6259155273437,1.0,0.2938549518585205,1.0,1.0,0.0,1.0,-1.4478368759155271,1.4478352069854736,1.7322270196018508e-06,1.105806827545166,0.0,0.0,0.0,50.7785530090332,49.0,-376.2489013671875,-0.0,298.1849060058594,1.0,283.1492004394531,291.94512939453125,285.4324645996094,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
